measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2012-07-20 00:00:00,0.3518999999999999,-0.1882,122.28,22.349,13.105,23.925,0.0217,0.8357,0.0187,21.561,20.022,20.089,20.273,-3.1841,10
2012-07-20 00:01:00,0.3504999999999999,-0.1991999999999999,122.32,22.33,13.102,23.913,0.0202999999999999,-0.3227999999999999,-0.0064999999999999,21.565,20.01,20.047,20.213,-3.2395,10
2012-07-20 00:02:00,0.3507,-0.2214,122.35,22.277,13.105,23.897,0.0202999999999999,-0.2343,-0.0047999999999999,21.546,19.999,20.054,20.2,-3.3226,10
2012-07-20 00:03:00,0.3497,-0.2767,122.35,22.252,13.105,23.891,0.0202999999999999,0.2388,-0.0028,21.541,19.988,20.151,20.316,-3.4056,10
2012-07-20 00:04:00,0.3493999999999999,-0.2878,122.36,22.252,13.104,23.872,0.0252,0.1237999999999999,0.0011999999999999,21.547,19.975,20.124,20.312,-3.2949,10
2012-07-20 00:05:00,0.3513,-0.1991999999999999,122.45,22.229,13.108,23.849,0.0188,-0.7118999999999999,-0.0129999999999999,21.53,19.992,20.113,20.281,-3.1841,10
2012-07-20 00:06:00,0.3502,-0.2545999999999999,122.43,22.226,13.105,23.841,0.0148,-0.0088,-0.0030999999999999,21.544,20.118,20.118,20.225,-3.2118,10
2012-07-20 00:07:00,0.3502,-0.2102999999999999,122.42,22.222,13.106,23.824,0.0138999999999999,0.1371,0.0,21.541,20.066,20.084,20.206,-3.1564,10
2012-07-20 00:08:00,0.3523999999999999,-0.2102999999999999,122.41,22.191,13.107,23.813,0.0135,-1.101,-0.0161,21.515,19.99,20.091,20.235,-3.1011,10
2012-07-20 00:09:00,0.3513,-0.2656,122.34,22.189,13.104,23.793,0.0132,0.1061,-0.0002,21.494,20.032,20.081,20.215,-2.9072,10
2012-07-20 00:10:00,0.3508,-0.2434999999999999,122.39,22.239,13.107,23.787,0.0196999999999999,0.0618999999999999,0.0011999999999999,21.5,20.009,20.107,20.257,-2.7411,10
2012-07-20 00:11:00,0.3508,-0.1882,122.37,22.275,13.107,23.767,0.0205,0.1061,-0.0023,21.49,20.003,20.092,20.246,-2.7134,10
2012-07-20 00:12:00,0.3502,-0.2324,122.39,22.277,13.107,23.757,0.0184,0.6235,0.0129,21.48,20.024,20.062,20.213,-2.6857,10
2012-07-20 00:13:00,0.3508,-0.2102999999999999,122.42,22.255,13.108,23.734,0.0178999999999999,-0.6633,-0.0123,21.441,19.89,20.02,20.148,-2.658,10
2012-07-20 00:14:00,0.3518999999999999,-0.2214,122.39,22.218,13.107,23.714,0.0191999999999999,-0.1502999999999999,-0.0044999999999999,21.412,19.929,19.969,20.104,-2.9903,10
2012-07-20 00:15:00,0.3518999999999999,-0.2324,122.4,22.211,13.109,23.712,0.017,-0.3758,-0.004,21.397,19.848,19.988,20.127,-2.9627,10
2012-07-20 00:16:00,0.3509999999999999,-0.2656,122.38,22.212,13.108,23.691,0.0194,0.7296,0.0126,21.356,19.763,19.971,20.107,-2.9904,10
2012-07-20 00:17:00,0.3513,-0.155,122.39,22.194,13.109,23.682,0.017,1.1098,0.0195999999999999,21.354,19.85,19.936,20.077,-3.0458,10
2012-07-20 00:18:00,0.3508,-0.2102999999999999,122.34,22.224,13.108,23.662,0.0172,-0.7517,-0.0112999999999999,21.347,19.807,19.934,20.069,-2.8796,10
2012-07-20 00:19:00,0.3516,-0.2214,122.37,22.254,13.109,23.638,0.0135,-0.4951999999999999,-0.0028999999999999,21.315,19.761,19.906,20.079,-2.8796,10
2012-07-20 00:20:00,0.3513,-0.1991999999999999,122.36,22.32,13.109,23.634,0.0149999999999999,0.6764999999999999,0.0101,21.306,19.878,19.89,20.044,-2.6581,10
2012-07-20 00:21:00,0.3508,-0.2214,122.32,22.34,13.11,23.61,0.0194,0.0,0.0014,21.263,19.718,19.86,20.063,-2.9073,10
2012-07-20 00:22:00,0.3513,-0.2767,122.36,22.328,13.108,23.608,0.0194,-0.3625999999999999,-0.007,21.252,19.623,19.835,20.028,-2.8242,10
2012-07-20 00:23:00,0.3513,-0.2214,122.44,22.318,13.11,23.584,0.0234,-0.8623,-0.0184999999999999,21.222,19.662,19.746,19.952,-2.7412,10
2012-07-20 00:24:00,0.3516,-0.321,122.42,22.291,13.11,23.582,0.0207999999999999,-0.6676999999999998,-0.0124,21.21,19.721,19.668,19.861,-2.7966,10
2012-07-20 00:25:00,0.3518999999999999,-0.1882,122.53,22.27,13.11,23.564,0.0202999999999999,0.3625999999999999,0.0061,21.181,19.624,19.695,19.908,-2.8519,10
2012-07-20 00:26:00,0.3509999999999999,-0.2434999999999999,122.46,22.229,13.11,23.555,0.0156999999999999,-0.5793,-0.0085,21.161,19.568,19.628,19.822,-3.0181,10
2012-07-20 00:27:00,0.3513,-0.2214,122.53,22.176,13.111,23.54,0.0234,-0.0796,-0.0033999999999999,21.122,19.562,19.595,19.783,-3.0458,10
2012-07-20 00:28:00,0.3516,-0.2434999999999999,122.5,22.152,13.111,23.525,0.0137,-0.2078,-0.0037,21.088,19.5,19.591,19.844,-3.2119,10
2012-07-20 00:29:00,0.3513,-0.2767,122.51,22.132,13.11,23.503,0.0195,-0.0264999999999999,-0.0011,21.065,19.496,19.614,19.875,-3.4611,10
2012-07-20 00:30:00,0.3518999999999999,-0.2878,122.52,22.147,13.111,23.501,0.0156999999999999,-0.4819999999999999,-0.0066,21.084,19.514,19.63,19.911,-3.5164,10
2012-07-20 00:31:00,0.3521,-0.1771,122.53,22.175,13.111,23.477,0.0184999999999999,0.1502999999999999,0.0044999999999999,21.06,19.483,19.624,19.93,-3.5718,10
2012-07-20 00:32:00,0.3504999999999999,-0.2214,122.52,22.177,13.113,23.477,0.0166,-0.0221,0.0027,21.062,19.436,19.631,19.902,-3.4887,10
2012-07-20 00:33:00,0.3518999999999999,-0.2434999999999999,122.53,22.127,13.111,23.457,0.0239,-0.2432,-0.0044,21.03,19.343,19.559,19.849,-3.5441,10
2012-07-20 00:34:00,0.3516,-0.2545999999999999,122.58,22.021,13.112,23.453,0.0199,0.2829999999999999,0.0064,20.992,19.26,19.457,19.705,-3.5995,10
2012-07-20 00:35:00,0.3523999999999999,-0.2214,122.57,21.882,13.113,23.426,0.0201,-0.2918999999999999,-0.0033,20.932,19.156,19.338,19.568,-3.738,10
2012-07-20 00:36:00,0.3513,-0.2102999999999999,122.55,21.78,13.112,23.422,0.0159,1.1055,0.0146,20.887,19.139,19.325,19.584,-3.9041,10
2012-07-20 00:37:00,0.3529999999999999,-0.2214,122.58,21.719,13.111,23.402,0.0202999999999999,-1.1276,-0.0224999999999999,20.87,19.04,19.295,19.511,-3.9318,10
2012-07-20 00:38:00,0.3508,-0.2656999999999999,122.57,21.656,13.114,23.398,0.0166,-0.9507,-0.0146,20.849,19.063,19.196,19.336,-3.9872,10
2012-07-20 00:39:00,0.3522,-0.3099,122.56,21.57,13.113,23.384,0.0164,-0.7385,-0.0135999999999999,20.792,19.013,19.143,19.256,-3.8765,10
2012-07-20 00:40:00,0.3508,-0.2878,122.62,21.491,13.114,23.376,0.0162999999999999,-1.3045,-0.0212,20.771,18.934,19.072,19.145,-3.5996,10
2012-07-20 00:41:00,0.3527,-0.1882,122.75,21.415,13.115,23.363,0.0199,-1.278,-0.0247999999999999,20.715,18.812,18.978,19.104,-3.655,10
2012-07-20 00:42:00,0.3513999999999999,-0.2434999999999999,122.71,21.346,13.113,23.351,0.0106,0.9729,0.0128,20.661,18.791,18.97,19.155,-3.8488,10
2012-07-20 00:43:00,0.3522,-0.2325,122.72,21.299,13.116,23.331,0.0175,-0.2167,-0.0121,20.624,18.796,18.927,19.049,-3.9319,10
2012-07-20 00:44:00,0.3527,-0.2545999999999999,122.65,21.269,13.115,23.314,0.0183,0.0088,0.0023,20.598,18.743,18.94,19.039,-3.9873,10
2012-07-20 00:45:00,0.3522,-0.1882,122.71,21.226,13.115,23.3,0.0164,-0.6943,-0.0064999999999999,20.579,18.643,18.874,18.967,-3.9873,10
2012-07-20 00:46:00,0.3486,-0.31,122.67,21.181,13.114,23.295,0.0231999999999999,1.0083,0.0236999999999999,20.545,18.65,18.897,18.982,-3.6551,10
2012-07-20 00:47:00,0.3518999999999999,-0.2214,122.7,21.121,13.116,23.274,0.0199,-0.1106,-0.0048999999999999,20.514,18.693,18.788,18.801,-3.3782,10
2012-07-20 00:48:00,0.3511,-0.2656999999999999,122.69,21.053,13.117,23.261,0.0135,0.1769,-0.0008,20.473,18.559,18.798,18.831,-3.1013,10
2012-07-20 00:49:00,0.3518999999999999,-0.1882,122.65,21.008,13.118,23.248,0.0205,-0.1504,-0.0012999999999999,20.449,18.642,18.707,18.749,-3.3228,10
2012-07-20 00:50:00,0.3529999999999999,-0.2214,122.67,20.982,13.117,23.221,0.0152,0.1592,0.006,20.418,18.493,18.702,18.765,-3.4889,10
2012-07-20 00:51:00,0.3508,-0.2434999999999999,122.68,21.038,13.117,23.207,0.017,0.9508,0.0193,20.382,18.517,18.76,18.876,-3.4889,10
2012-07-20 00:52:00,0.3527,-0.1771,122.69,21.152,13.119,23.192,0.0159,0.8314,0.0152,20.389,18.571,18.762,18.834,-3.6551,10
2012-07-20 00:53:00,0.3522,-0.155,122.47,21.182,13.119,23.192,0.0083999999999999,-0.8977,-0.005,20.383,18.523,18.778,18.836,-3.2673,10
2012-07-20 00:54:00,0.3513999999999999,-0.2656999999999999,122.26,21.212,13.118,23.171,0.008,0.1769,0.0037,20.374,18.603,18.804,18.925,-2.7135,10
2012-07-20 00:55:00,0.3516,-0.2214,122.25,21.451,13.12,23.154,0.0213999999999999,-0.1017,-0.0037,20.387,18.721,18.902,19.047,-2.2705,10
2012-07-20 00:56:00,0.3513999999999999,-0.2434999999999999,122.22,21.653,13.119,23.139,0.0227,-0.0177,0.0035,20.395,18.813,18.964,19.149,-2.0213,10
2012-07-20 00:57:00,0.3522,-0.2214,122.23,21.76,13.119,23.117,0.0223,-0.4245999999999999,-0.0111,20.397,18.778,19.019,19.242,-1.9936,10
2012-07-20 00:58:00,0.3518999999999999,-0.1882,122.21,21.796,13.119,23.094,0.0166,0.2388,0.0077999999999999,20.387,18.861,18.996,19.183,-2.1321,10
2012-07-20 00:59:00,0.3511,-0.2545999999999999,122.16,21.767,13.12,23.092,0.0207999999999999,-0.4953,-0.0035,20.394,18.84,19.011,19.206,-2.2428,10
2012-07-20 01:00:00,0.3518999999999999,-0.2434999999999999,122.09,21.709,13.119,23.066,0.0177,-0.0575,0.0032,20.368,18.801,18.991,19.176,-2.5751,10
2012-07-20 01:01:00,0.3516,-0.2102999999999999,122.11,21.622,13.121,23.064,0.0196999999999999,-0.2963,-0.0033999999999999,20.372,18.86,18.99,19.206,-2.9074,10
2012-07-20 01:02:00,0.3518999999999999,-0.2656999999999999,122.11,21.535,13.12,23.04,0.0183,0.3449999999999999,0.0023999999999999,20.342,18.849,19.002,19.185,-3.1566,10
2012-07-20 01:03:00,0.3518999999999999,-0.2325,122.1,21.456,13.121,23.019,0.0162999999999999,-0.2079,-0.0097,20.329,18.862,18.992,19.15,-3.2951,10
2012-07-20 01:04:00,0.3517,-0.2102999999999999,122.11,21.392,13.12,23.012,0.0162999999999999,-0.3891999999999999,-0.0101,20.323,18.769,18.942,19.086,-3.572,10
2012-07-20 01:05:00,0.3517,-0.2214,122.1,21.352,13.122,22.988,0.0077,-0.4511,-0.0071999999999999,20.295,18.802,18.945,19.106,-3.8213,10
2012-07-20 01:06:00,0.3513999999999999,-0.2434999999999999,122.16,21.344,13.122,22.989,0.0135,-0.2079,-0.0022,20.299,18.792,18.917,19.05,-3.8213,10
2012-07-20 01:07:00,0.3508,-0.2214,122.2,21.311,13.121,22.971,0.0188,0.2609,0.0041999999999999,20.275,18.723,18.876,19.033,-3.6273,10
2012-07-20 01:08:00,0.3524999999999999,-0.2656999999999999,122.16,21.242,13.122,22.954,0.0173999999999999,0.0354,0.0020999999999999,20.251,18.678,18.848,18.982,-3.8488,10
2012-07-20 01:09:00,0.3528,-0.2656999999999999,122.19,21.191,13.12,22.937,0.0173999999999999,-0.628,-0.0112999999999999,20.239,18.722,18.827,18.954,-3.5165,10
2012-07-20 01:10:00,0.3529999999999999,-0.1661,122.26,21.161,13.123,22.924,0.0135,-0.9553,-0.0115,20.219,18.579,18.85,19.019,-3.2674,10
2012-07-20 01:11:00,0.3524999999999999,-0.321,122.19,21.088,13.121,22.907,0.0167999999999999,-0.1857999999999999,-0.0044999999999999,20.193,18.488,18.832,18.978,-3.1843,10
2012-07-20 01:12:00,0.3529999999999999,-0.1993,122.25,21.094,13.123,22.885,0.0162999999999999,-0.8845,-0.0123,20.165,18.505,18.85,18.952,-2.7413,10
2012-07-20 01:13:00,0.3524999999999999,-0.2325,122.33,21.105,13.124,22.885,0.0126,0.2918999999999999,0.0008999999999999,20.155,18.561,18.782,18.92,-2.5475,10
2012-07-20 01:14:00,0.3518999999999999,-0.2878,122.35,21.083,13.123,22.861,0.0177,0.1237999999999999,0.0028999999999999,20.102,18.501,18.75,18.886,-2.3814,10
2012-07-20 01:15:00,0.3528,-0.2102999999999999,122.38,21.01,13.123,22.851,0.0121,-0.4687999999999999,-0.0091999999999999,20.083,18.455,18.682,18.803,-2.3814,10
2012-07-20 01:16:00,0.3522,-0.2656999999999999,122.43,20.916,13.123,22.829,0.0124,-0.1547999999999999,-0.0002999999999999,20.039,18.422,18.648,18.752,-2.4368,10
2012-07-20 01:17:00,0.3522,-0.2878,122.43,20.861,13.124,22.807,0.017,0.0088999999999999,0.0008,19.994,18.351,18.617,18.772,-2.4091,10
2012-07-20 01:18:00,0.3518999999999999,-0.2102999999999999,122.43,20.816,13.125,22.799,0.0239,-0.0221,0.0028999999999999,19.976,18.418,18.6,18.728,-2.5199,10
2012-07-20 01:19:00,0.3522,-0.2325,122.42,20.789,13.125,22.781,0.0149999999999999,-0.1857999999999999,-0.005,19.957,18.387,18.581,18.711,-2.5753,10
2012-07-20 01:20:00,0.3528,-0.2436,122.44,20.799,13.124,22.766,0.0183,-0.2210999999999999,-0.0051,19.935,18.32,18.56,18.677,-2.686,10
2012-07-20 01:21:00,0.3533,-0.2214,122.44,20.777,13.125,22.756,0.0126,-1.1632,-0.0129999999999999,19.911,18.303,18.46,18.558,-2.8799,10
2012-07-20 01:22:00,0.3528,-0.2102999999999999,122.43,20.731,13.125,22.745,0.0161,0.5395999999999999,0.0085,19.867,18.269,18.439,18.499,-3.1014,10
2012-07-20 01:23:00,0.3517,-0.2878,122.41,20.669,13.126,22.73,0.0143,-0.0531,0.0043,19.833,18.148,18.444,18.539,-3.3229,10
2012-07-20 01:24:00,0.3528,-0.2767999999999999,122.45,20.627,13.125,22.71,0.0112999999999999,-0.5041999999999999,-0.0076,19.822,18.243,18.376,18.422,-3.3506,10
2012-07-20 01:25:00,0.3524999999999999,-0.2102999999999999,122.5,20.592,13.127,22.691,0.0155,0.0177,-0.0004,19.791,18.117,18.352,18.387,-3.4891,10
2012-07-20 01:26:00,0.3513999999999999,-0.2878,122.49,20.536,13.128,22.678,0.0106,0.6633999999999999,0.0149999999999999,19.752,18.006,18.307,18.36,-3.3506,10
2012-07-20 01:27:00,0.3528,-0.1993,122.57,20.474,13.128,22.659,0.0124,-1.2649,-0.0155999999999999,19.716,18.002,18.182,18.21,-3.5444,10
2012-07-20 01:28:00,0.3524999999999999,-0.2656999999999999,122.49,20.397,13.128,22.652,0.0122,-0.3715,-0.0018,19.672,17.936,18.15,18.177,-3.8491,10
2012-07-20 01:29:00,0.3517,-0.2989,122.45,20.326,13.128,22.637,0.0177,-0.0972999999999999,-0.0006999999999999,19.632,17.912,18.1,18.095,-3.9876,10
2012-07-20 01:30:00,0.3522,-0.2545999999999999,122.47,20.264,13.127,22.616,0.0167999999999999,-0.0177,-0.0004,19.582,17.836,18.011,18.047,-3.9876,10
2012-07-20 01:31:00,0.3524999999999999,-0.2325,122.49,20.198,13.13,22.601,0.0172,-0.0132999999999999,0.0033,19.537,17.775,17.944,17.995,-3.9876,10
2012-07-20 01:32:00,0.3517,-0.2102999999999999,122.52,20.134,13.13,22.581,0.0149999999999999,-0.4068999999999999,-0.0051999999999999,19.496,17.695,17.901,17.951,-3.9876,10
2012-07-20 01:33:00,0.3517,-0.31,122.47,20.142,13.13,22.573,0.0138999999999999,0.2432999999999999,-0.0028,19.47,17.712,17.966,18.04,-3.9876,10
2012-07-20 01:34:00,0.3524999999999999,-0.2436,122.54,20.277,13.129,22.549,0.0115,0.1371,-0.0011999999999999,19.465,17.774,18.021,18.163,-3.5169,10
2012-07-20 01:35:00,0.3528,-0.2214,122.51,20.494,13.13,22.541,0.0152999999999999,-0.3582,-0.0028999999999999,19.498,17.882,18.125,18.264,-2.9077,10
2012-07-20 01:36:00,0.3522,-0.2436,122.51,20.668,13.131,22.523,0.0194,-0.115,-0.0035,19.512,18.028,18.223,18.353,-2.2985,10
2012-07-20 01:37:00,0.3529999999999999,-0.2325,122.51,20.778,13.131,22.508,0.0121,-0.544,-0.0104,19.534,18.085,18.255,18.418,-2.2707,10
2012-07-20 01:38:00,0.3529999999999999,-0.2436,122.54,20.849,13.131,22.478,0.0101,0.0662999999999999,0.0047999999999999,19.522,18.147,18.3,18.453,-2.4646,10
2012-07-20 01:39:00,0.3529999999999999,-0.2102999999999999,122.58,20.934,13.131,22.472,0.0188,-0.3229,-0.0041999999999999,19.552,18.198,18.402,18.603,-2.5476,10
2012-07-20 01:40:00,0.3529999999999999,-0.2436,122.57,21.08,13.131,22.453,0.0181,-0.1283,-0.0016,19.581,18.308,18.492,18.75,-2.52,10
2012-07-20 01:41:00,0.3533,-0.2545999999999999,122.58,21.244,13.13,22.433,0.0195,-0.4378,-0.01,19.615,18.339,18.539,18.842,-2.2708,10
2012-07-20 01:42:00,0.3518999999999999,-0.2214,122.58,21.409,13.13,22.414,0.0162999999999999,-0.5307,-0.0103,19.652,18.487,18.642,18.907,-2.2985,10
2012-07-20 01:43:00,0.3524999999999999,-0.2325,122.56,21.61,13.131,22.395,0.0161,0.3405,0.0061999999999999,19.699,18.594,18.746,19.107,-2.1323,10
2012-07-20 01:44:00,0.3533,-0.1882,122.55,21.81,13.132,22.384,0.0195,-0.1504,-0.0028999999999999,19.764,18.781,18.867,19.232,-2.16,10
2012-07-20 01:45:00,0.3528,-0.1993,122.54,21.952,13.13,22.369,0.0155,0.0928999999999999,-0.0012999999999999,19.817,18.83,18.957,19.346,-2.0216,10
2012-07-20 01:46:00,0.3533,-0.2656999999999999,122.55,21.991,13.129,22.36,0.017,0.3891999999999999,0.0033999999999999,19.883,18.748,18.973,19.345,-2.0216,10
2012-07-20 01:47:00,0.3528,-0.2102999999999999,122.61,21.939,13.132,22.341,0.0146,-0.5616999999999999,-0.0152999999999999,19.895,18.71,18.9,19.247,-1.9939,10
2012-07-20 01:48:00,0.3524999999999999,-0.2325,122.64,21.851,13.131,22.318,0.0108,-0.314,-0.0068999999999999,19.868,18.706,18.838,19.196,-1.9662,10
2012-07-20 01:49:00,0.3528,-0.2214,122.6,21.811,13.131,22.311,0.0106,0.7474,0.0066,19.861,18.7,18.892,19.286,-1.994,10
2012-07-20 01:50:00,0.3528,-0.2656999999999999,122.64,21.778,13.131,22.29,0.0161,-0.23,-0.0041,19.87,18.772,18.945,19.311,-1.994,10
2012-07-20 01:51:00,0.3518999999999999,-0.2436,122.6,21.774,13.13,22.271,0.0109999999999999,-0.1769,-0.0068999999999999,19.878,18.819,18.99,19.403,-2.0493,10
2012-07-20 01:52:00,0.3528,-0.2545999999999999,122.62,21.767,13.13,22.262,0.0181,-0.5351,-0.0167999999999999,19.896,18.839,18.994,19.415,-2.16,10
2012-07-20 01:53:00,0.3528,-0.2214,122.61,21.747,13.13,22.241,0.0141,-0.2609,-0.0054999999999999,19.898,18.843,18.988,19.388,-2.2708,10
2012-07-20 01:54:00,0.3524999999999999,-0.2767999999999999,122.64,21.738,13.129,22.241,0.0144,0.1414999999999999,-0.0001,19.917,18.851,18.995,19.405,-2.3816,10
2012-07-20 01:55:00,0.3517,-0.2214,122.68,21.722,13.13,22.224,0.0152999999999999,-0.5882,-0.0054999999999999,19.915,18.823,18.951,19.332,-2.3816,10
2012-07-20 01:56:00,0.3524999999999999,-0.2878,122.67,21.727,13.13,22.215,0.0164,0.1946,0.0053,19.9,18.728,18.902,19.279,-2.4646,10
2012-07-20 01:57:00,0.3529999999999999,-0.2325,122.73,21.685,13.131,22.19,0.0161,-0.084,-0.002,19.845,18.612,18.761,19.073,-2.4369,10
2012-07-20 01:58:00,0.3529999999999999,-0.2545999999999999,122.72,21.617,13.131,22.19,0.0138999999999999,-0.1371,0.0002,19.805,18.482,18.699,19.0,-2.6308,10
2012-07-20 01:59:00,0.3524999999999999,-0.1882,122.74,21.557,13.13,22.171,0.0166,-0.7032,-0.0104,19.767,18.494,18.648,18.87,-2.9354,10
2012-07-20 02:00:00,0.3529999999999999,-0.2656999999999999,122.7,21.524,13.131,22.164,0.0121,-0.1327,-0.0025,19.743,18.46,18.63,18.911,-3.2678,10
2012-07-20 02:01:00,0.3529999999999999,-0.1771,122.68,21.57,13.127,22.162,0.0188,0.8933999999999999,0.019,19.745,18.499,18.675,18.913,-3.2401,10
2012-07-20 02:02:00,0.3511,-0.2878,122.6,21.667,13.132,22.139,0.0166,0.46,0.0132,19.733,18.445,18.722,19.049,-3.2401,10
2012-07-20 02:03:00,0.3522,-0.2325,122.63,21.796,13.131,22.139,0.0161,-0.5705,-0.0106999999999999,19.775,18.567,18.757,19.106,-3.1294,10
2012-07-20 02:04:00,0.3524999999999999,-0.2656999999999999,122.63,21.907,13.13,22.137,0.0177,0.4687999999999999,0.0119,19.778,18.511,18.767,19.116,-2.8802,10
2012-07-20 02:05:00,0.3529999999999999,-0.2214,122.64,21.914,13.131,22.115,0.0143,-0.3804,-0.0035,19.759,18.477,18.692,19.049,-2.6864,10
2012-07-20 02:06:00,0.3533,-0.2436,122.72,21.732,13.13,22.113,0.0194,-0.2742,-0.0047,19.739,18.372,18.585,18.88,-2.5202,10
2012-07-20 02:07:00,0.3522,-0.2767999999999999,122.73,21.393,13.131,22.111,0.0101,-0.4378,-0.0079,19.705,18.317,18.55,18.823,-2.4648,10
2012-07-20 02:08:00,0.3524999999999999,-0.1993,122.69,21.201,13.131,22.092,0.0099,0.3670999999999999,0.005,19.666,18.252,18.501,18.789,-2.5202,10
2012-07-20 02:09:00,0.3528,-0.2436,122.64,21.082,13.132,22.088,0.0094999999999999,-0.3891999999999999,-0.0028,19.63,18.257,18.482,18.723,-2.631,10
2012-07-20 02:10:00,0.3533,-0.2767999999999999,122.61,20.983,13.131,22.073,0.0132999999999999,-0.2874999999999999,-0.0088,19.598,18.378,18.444,18.667,-3.1573,10
2012-07-20 02:11:00,0.3518999999999999,-0.2436,122.67,20.925,13.132,22.062,0.0111,0.1106,0.0041,19.577,18.239,18.481,18.722,-3.185,10
2012-07-20 02:12:00,0.3533,-0.2656999999999999,122.67,20.903,13.132,22.062,0.0132999999999999,-0.3184,-0.0057,19.582,18.272,18.472,18.665,-3.4066,10
2012-07-20 02:13:00,0.3529999999999999,-0.2214,122.72,20.85,13.132,22.062,0.0143,0.7032,0.0108,19.559,18.245,18.465,18.685,-3.4897,10
2012-07-20 02:14:00,0.3538999999999999,-0.1993,122.68,20.83,13.131,22.043,0.0205,-0.5086,-0.0094,19.534,18.193,18.402,18.61,-3.4897,10
2012-07-20 02:15:00,0.3528,-0.321,122.74,20.821,13.134,22.037,0.0184999999999999,-0.5970999999999999,-0.0083,19.526,18.221,18.377,18.549,-3.4897,10
2012-07-20 02:16:00,0.3529999999999999,-0.2767999999999999,122.73,20.785,13.133,22.037,0.0117,-0.46,-0.0057,19.514,18.096,18.385,18.594,-3.2405,10
2012-07-20 02:17:00,0.3529999999999999,-0.1439,122.74,20.758,13.132,22.018,0.0148,0.4953,0.0095999999999999,19.483,18.166,18.299,18.451,-3.1851,10
2012-07-20 02:18:00,0.3533,-0.2325,122.73,20.69,13.134,22.011,0.0121,0.6323999999999999,0.0068999999999999,19.446,18.012,18.283,18.47,-3.2682,10
2012-07-20 02:19:00,0.3528,-0.2989,122.7,20.635,13.133,22.007,0.0122,0.4423,0.008,19.418,17.958,18.236,18.434,-3.2128,10
2012-07-20 02:20:00,0.3536,-0.2325,122.7,20.58,13.135,21.986,0.0152,-0.3095999999999999,-0.0067999999999999,19.375,17.989,18.117,18.256,-3.1297,10
2012-07-20 02:21:00,0.3524999999999999,-0.3321,122.69,20.533,13.133,21.986,0.0155,-0.1812999999999999,-0.0055999999999999,19.346,17.887,18.158,18.327,-3.185,10
2012-07-20 02:22:00,0.3536,-0.1661,122.79,20.483,13.132,21.984,0.0045999999999999,0.9509,0.0051,19.329,17.902,18.081,18.232,-3.1573,10
2012-07-20 02:23:00,0.3503,-0.31,122.75,20.445,13.132,21.967,0.0155,1.0614,0.0167,19.268,17.811,18.064,18.255,-3.0743,10
2012-07-20 02:24:00,0.3533,-0.2325,122.8,20.407,13.135,21.96,0.0221,-0.2432999999999999,0.0004,19.259,17.865,18.031,18.167,-3.1297,10
2012-07-20 02:25:00,0.3517,-0.2878,122.79,20.398,13.136,21.96,0.0199,-0.2167,-0.0088999999999999,19.241,17.832,18.06,18.224,-3.1851,10
2012-07-20 02:26:00,0.3518999999999999,-0.321,122.74,20.381,13.135,21.937,0.017,0.5041999999999999,0.0109999999999999,19.205,17.819,18.015,18.2,-3.1851,10
2012-07-20 02:27:00,0.3522,-0.2878,122.75,20.335,13.135,21.935,0.0137,-0.8358999999999999,-0.0155,19.192,17.84,17.914,18.052,-3.1297,10
2012-07-20 02:28:00,0.3529999999999999,-0.2214,122.75,20.297,13.134,21.935,0.0195,0.115,0.0051999999999999,19.165,17.802,17.927,18.022,-3.4067,10
2012-07-20 02:29:00,0.3533,-0.2102999999999999,122.82,20.262,13.135,21.92,0.0195,0.9995,0.0205,19.125,17.68,17.891,17.995,-3.3513,10
2012-07-20 02:30:00,0.3528,-0.2545999999999999,122.41,20.192,13.136,21.91,0.0156999999999999,-0.8403,-0.0124,19.093,17.624,17.847,17.92,-3.3236,10
2012-07-20 02:31:00,0.3533,-0.1439,121.89,20.183,13.137,21.91,0.0129999999999999,0.9022,0.0082,19.089,17.676,17.867,17.965,-3.1297,10
2012-07-20 02:32:00,0.3528,-0.2656999999999999,121.89,20.192,13.137,21.893,0.0108,0.8182,0.0123,19.048,17.64,17.818,17.93,-2.742,10
2012-07-20 02:33:00,0.3513999999999999,-0.2989,121.81,20.182,13.136,21.884,0.0152,0.3052,0.0020999999999999,19.03,17.537,17.825,17.999,-2.7974,10
2012-07-20 02:34:00,0.3511,-0.1882,121.8,20.195,13.136,21.867,0.0082,1.318,0.0121,18.983,17.576,17.766,17.903,-2.8251,10
2012-07-20 02:35:00,0.3524999999999999,-0.2325,121.75,20.147,13.138,21.859,0.0155,-0.4068999999999999,-0.0011,18.966,17.57,17.752,17.809,-2.8804,10
2012-07-20 02:36:00,0.3524999999999999,-0.2325,121.8,20.054,13.138,21.852,0.0181,0.8137999999999999,0.0155999999999999,18.939,17.555,17.763,17.829,-2.4926,10
2012-07-20 02:37:00,0.3524999999999999,-0.2767999999999999,121.74,19.992,13.138,21.833,0.0129999999999999,-0.5307,-0.0123,18.925,17.537,17.807,17.867,-2.1326,10
2012-07-20 02:38:00,0.3511,-0.2214,121.71,19.996,13.138,21.833,0.0121,-0.5527999999999998,0.0033999999999999,18.936,17.686,17.776,17.825,-2.0495,10
2012-07-20 02:39:00,0.3517,-0.2767999999999999,121.67,20.041,13.138,21.825,0.0137,0.2167,0.0023999999999999,18.944,17.729,17.798,17.919,-2.0218,10
2012-07-20 02:40:00,0.3513999999999999,-0.2989,121.72,20.139,13.138,21.808,0.0141,-0.7694999999999999,-0.0126,18.946,17.701,17.793,17.928,-2.1049,10
2012-07-20 02:41:00,0.3506,-0.1993,121.8,20.188,13.14,21.8,0.0152999999999999,1.0482,0.016,18.936,17.687,17.807,17.94,-2.3542,10
2012-07-20 02:42:00,0.3486,-0.2989,121.72,20.218,13.139,21.783,0.0119,0.9288,0.0104,18.917,17.616,17.808,17.995,-2.3265,10
2012-07-20 02:43:00,0.3524999999999999,-0.2878,121.75,20.238,13.14,21.779,0.0148,-0.4245999999999999,-0.0047999999999999,18.927,17.582,17.813,17.945,-2.4096,10
2012-07-20 02:44:00,0.3511,-0.2436,121.71,20.172,13.14,21.758,0.0097,-1.2782,-0.0126999999999999,18.892,17.641,17.718,17.761,-2.2988,10
2012-07-20 02:45:00,0.3513999999999999,-0.2436,121.7,20.107,13.141,21.758,0.0164,0.7253,0.0151,18.87,17.698,17.706,17.756,-2.2711,10
2012-07-20 02:46:00,0.3503,-0.2436,121.7,20.053,13.141,21.741,0.0132999999999999,1.0836,0.0211,18.829,17.558,17.689,17.771,-2.188,10
2012-07-20 02:47:00,0.3508,-0.1993,121.73,19.996,13.142,21.732,0.0161,1.0747,0.0176,18.816,17.551,17.618,17.711,-2.3542,10
2012-07-20 02:48:00,0.3522,-0.2436,121.79,19.918,13.141,21.72,0.0077,-0.7341999999999999,-0.0035999999999999,18.794,17.497,17.549,17.6,-2.4373,10
2012-07-20 02:49:00,0.3513999999999999,-0.2214,121.8,19.839,13.142,21.707,0.0092999999999999,1.1455,0.0115,18.748,17.442,17.574,17.581,-2.6312,10
2012-07-20 02:50:00,0.3518999999999999,-0.2436,121.76,19.773,13.143,21.701,0.0138999999999999,-0.7386,-0.0105,18.732,17.414,17.483,17.52,-2.7143,10
2012-07-20 02:51:00,0.3511,-0.2325,121.73,19.688,13.143,21.682,0.0137,0.6323999999999999,0.01,18.687,17.346,17.464,17.478,-2.825,10
2012-07-20 02:52:00,0.3513999999999999,-0.2325,121.77,19.573,13.144,21.661,0.0122,0.6944,0.0054999999999999,18.647,17.356,17.5,17.525,-2.4096,10
2012-07-20 02:53:00,0.3517,-0.2436,121.81,19.529,13.143,21.657,0.0106,-0.2697999999999999,-0.0054,18.652,17.381,17.559,17.486,-2.1049,10
2012-07-20 02:54:00,0.3506,-0.2989,121.79,19.58,13.145,21.654,0.0121,0.4732,0.0088,18.652,17.378,17.56,17.604,-2.0219,10
2012-07-20 02:55:00,0.3528,-0.2214,121.84,19.669,13.144,21.631,0.0129999999999999,-0.3627,-0.0051999999999999,18.632,17.411,17.502,17.484,-2.0219,10
2012-07-20 02:56:00,0.3522,-0.2325,121.86,19.753,13.144,21.619,0.0135,0.6148,0.006,18.6,17.321,17.551,17.6,-2.0219,10
2012-07-20 02:57:00,0.3517,-0.2656999999999999,121.9,19.839,13.144,21.604,0.0144,-0.1547999999999999,-0.0077999999999999,18.596,17.34,17.495,17.555,-1.9942,10
2012-07-20 02:58:00,0.3524999999999999,-0.2656999999999999,121.86,19.975,13.146,21.585,0.0172,-0.3406,-0.0045999999999999,18.601,17.434,17.669,17.674,-2.0219,10
2012-07-20 02:59:00,0.3533,-0.2214,121.83,20.182,13.145,21.581,0.0164,0.0972999999999999,0.0022,18.647,17.526,17.741,17.782,-1.8834,10
2012-07-20 03:00:00,0.3524999999999999,-0.2214,121.76,20.33,13.146,21.558,0.0146,-0.5219,-0.0085,18.658,17.52,17.762,17.878,-1.551,10
2012-07-20 03:01:00,0.3518999999999999,-0.31,121.71,20.523,13.145,21.556,0.0115,0.1371,0.0032,18.701,17.709,17.871,17.972,-1.4402,10
2012-07-20 03:02:00,0.3511,-0.2656999999999999,121.66,20.645,13.145,21.545,0.0109999999999999,-0.1769,-0.0041,18.732,17.801,17.917,18.096,-1.3295,10
2012-07-20 03:03:00,0.3508,-0.2436,121.71,20.744,13.145,21.531,0.0132,0.1636,0.0095999999999999,18.736,17.754,17.961,18.194,-1.4403,10
2012-07-20 03:04:00,0.3524999999999999,-0.3321,121.69,20.768,13.146,21.512,0.0146,-0.7429999999999999,-0.0109999999999999,18.743,17.961,17.983,18.159,-1.4956,10
2012-07-20 03:05:00,0.3528,-0.2878,121.75,20.846,13.146,21.506,0.0128,0.1106,-0.0002999999999999,18.801,18.078,18.13,18.373,-1.6895,10
2012-07-20 03:06:00,0.3528,-0.1439,121.71,20.998,13.146,21.487,0.0061999999999999,1.203,0.0023,18.852,18.123,18.228,18.557,-1.828,10
2012-07-20 03:07:00,0.3522,-0.2214,121.62,21.08,13.147,21.478,0.0148,-0.1283,-0.0008,18.922,18.152,18.27,18.64,-1.8003,10
2012-07-20 03:08:00,0.3522,-0.2104,121.68,21.102,13.145,21.457,0.0128,1.0615,0.0104,18.936,18.124,18.278,18.667,-1.8557,10
2012-07-20 03:09:00,0.3499999999999999,-0.2989,121.63,21.128,13.146,21.455,0.0156999999999999,1.0172,0.0175,18.971,18.126,18.307,18.723,-1.9665,10
2012-07-20 03:10:00,0.3524999999999999,-0.1771,121.65,21.129,13.145,21.434,0.0122,0.9155,0.0152999999999999,19.007,18.309,18.377,18.76,-1.9942,10
2012-07-20 03:11:00,0.3522,-0.2767999999999999,121.59,21.181,13.144,21.429,0.0185999999999999,-0.3670999999999999,-0.0095999999999999,19.058,18.324,18.447,18.812,-1.9942,10
2012-07-20 03:12:00,0.3513999999999999,-0.2102999999999999,121.6,21.279,13.145,21.427,0.0152,0.1194,-0.0002,19.112,18.304,18.465,18.856,-1.9942,10
2012-07-20 03:13:00,0.3524999999999999,-0.2545999999999999,121.55,21.324,13.145,21.406,0.0099,-0.0354,0.0006999999999999,19.134,18.35,18.414,18.789,-1.9665,10
2012-07-20 03:14:00,0.3528,-0.2656999999999999,121.53,21.463,13.145,21.406,0.0122,-0.084,-0.0001,19.183,18.28,18.509,18.921,-1.9665,10
2012-07-20 03:15:00,0.3513999999999999,-0.2214,121.54,21.65,13.146,21.381,0.0077,-0.1592,0.0004,19.212,18.233,18.45,18.833,-1.9111,10
2012-07-20 03:16:00,0.3517,-0.2436,121.52,21.689,13.142,21.381,0.0122,-0.9022,-0.0109999999999999,19.232,18.242,18.455,18.83,-1.9665,10
2012-07-20 03:17:00,0.3536,-0.2214,121.54,21.74,13.145,21.377,0.0101,0.5219,0.0038999999999999,19.272,18.349,18.467,18.88,-1.7449,10
2012-07-20 03:18:00,0.3522,-0.2878,121.51,21.8,13.143,21.356,0.0122,-0.1724999999999999,-0.0004,19.249,18.209,18.506,18.956,-1.8003,10
2012-07-20 03:19:00,0.3524999999999999,-0.2102999999999999,121.57,21.985,13.145,21.356,0.0144,-0.7298,-0.0108,19.297,18.279,18.624,19.073,-1.828,10
2012-07-20 03:20:00,0.3518999999999999,-0.2545999999999999,121.6,22.041,13.143,21.356,0.0143,0.0044,-0.0041,19.331,18.281,18.545,18.996,-1.7726,10
2012-07-20 03:21:00,0.3518999999999999,-0.1993,121.55,21.996,13.144,21.356,0.0148,-0.973,-0.0117,19.338,18.271,18.472,18.822,-1.9111,10
2012-07-20 03:22:00,0.3518999999999999,-0.2545999999999999,121.55,21.956,13.143,21.356,0.0068999999999999,0.8358999999999999,0.0067,19.344,18.272,18.547,18.935,-1.7726,10
2012-07-20 03:23:00,0.3529999999999999,-0.2214,121.52,21.987,13.143,21.335,0.0177,-0.6103,-0.0067999999999999,19.363,18.198,18.474,18.795,-1.7171,10
2012-07-20 03:24:00,0.3511,-0.2325,121.54,21.938,13.144,21.33,0.0164,0.1371,0.003,19.307,18.087,18.374,18.695,-1.8556,10
2012-07-20 03:25:00,0.3506,-0.2767999999999999,121.47,21.85,13.142,21.33,0.0152,-0.3670999999999999,-0.0082,19.261,18.023,18.332,18.647,-1.8833,10
2012-07-20 03:26:00,0.3541,-0.2656999999999999,121.39,21.748,13.141,21.33,0.0155,-0.1504,-0.0025999999999999,19.246,18.047,18.297,18.534,-1.9664,10
2012-07-20 03:27:00,0.3522,-0.2325,121.37,21.623,13.142,21.328,0.0115,0.7165,0.0079,19.234,18.003,18.286,18.575,-1.9387,10
2012-07-20 03:28:00,0.3524999999999999,-0.2102999999999999,121.35,21.577,13.143,21.32,0.0068999999999999,-0.1769,-0.0047,19.214,17.943,18.209,18.47,-1.9941,10
2012-07-20 03:29:00,0.3517,-0.2767999999999999,121.34,21.552,13.143,21.305,0.0135,-0.5174999999999998,-0.0079,19.166,17.812,18.152,18.434,-1.9941,10
2012-07-20 03:30:00,0.3524999999999999,-0.2325,121.37,21.489,13.142,21.305,0.0196999999999999,0.6545999999999998,0.0156999999999999,19.125,17.76,18.088,18.342,-1.9941,10
2012-07-20 03:31:00,0.3528,-0.2767999999999999,121.42,21.492,13.142,21.303,0.0152,-0.1902,-0.0061999999999999,19.104,17.789,18.028,18.295,-2.0218,10
2012-07-20 03:32:00,0.3522,-0.2325,121.51,21.562,13.142,21.307,0.0132999999999999,1.1278,0.0102,19.078,17.805,18.135,18.452,-2.1049,10
2012-07-20 03:33:00,0.3531,-0.2656999999999999,121.49,21.894,13.144,21.307,0.0137,-0.5352,-0.0066,19.159,17.771,18.208,18.591,-2.0772,10
2012-07-20 03:34:00,0.3519999999999999,-0.1439,121.5,21.993,13.143,21.307,0.0115,-1.2428,-0.0165,19.212,17.823,18.188,18.491,-1.9941,10
2012-07-20 03:35:00,0.3517,-0.2545999999999999,121.53,21.832,13.141,21.309,0.0132,-0.8625,-0.0123,19.219,17.894,18.174,18.515,-1.9941,10
2012-07-20 03:36:00,0.3522,-0.2436,121.57,21.814,13.143,21.309,0.0126,0.1106,0.001,19.225,18.001,18.276,18.657,-1.9941,10
2012-07-20 03:37:00,0.3517,-0.2545999999999999,121.54,21.93,13.142,21.309,0.0152999999999999,-0.2388,-0.0079,19.27,18.103,18.357,18.756,-1.9387,10
2012-07-20 03:38:00,0.3528,-0.2325,121.57,22.32,13.141,21.308,0.0067999999999999,0.3361,0.0005,19.336,18.248,18.629,19.16,-1.9664,10
2012-07-20 03:39:00,0.3517,-0.2656999999999999,121.59,22.507,13.142,21.308,0.0064,-1.0703,-0.0008999999999999,19.422,18.409,18.63,19.081,-1.4956,10
2012-07-20 03:40:00,0.3528,-0.2325,121.53,22.406,13.14,21.306,0.0252,0.3449999999999999,0.0095999999999999,19.458,18.524,18.791,19.354,-1.7172,10
2012-07-20 03:41:00,0.3528,-0.2545999999999999,121.48,22.362,13.141,21.307,0.0137,-0.9775,-0.0117,19.538,18.611,18.909,19.5,-1.6341,10
2012-07-20 03:42:00,0.3528,-0.1882,121.83,22.445,13.14,21.307,0.019,-0.9465,-0.0177,19.613,18.668,19.024,19.688,-1.4956,10
2012-07-20 03:43:00,0.3528,-0.1771,122.01,22.597,13.139,21.308,0.0121,-1.0969,-0.0132,19.681,18.846,19.163,19.782,-1.4125,10
2012-07-20 03:44:00,0.3508999999999999,-0.3211,121.97,22.658,13.14,21.309,0.019,0.3362,0.0066,19.762,18.788,19.182,19.863,-1.4125,10
2012-07-20 03:45:00,0.3536,-0.2325,122.02,22.635,13.138,21.309,0.0104,-0.5883,-0.0038,19.812,18.867,19.083,19.68,-1.3571,10
2012-07-20 03:46:00,0.3519999999999999,-0.31,121.96,22.475,13.138,21.309,0.0188,0.1237999999999999,0.0025,19.867,18.901,19.264,19.88,-1.4679,10
2012-07-20 03:47:00,0.3522,-0.2767999999999999,121.99,22.422,13.138,21.329,0.0218999999999999,0.7519,0.0154,19.929,18.998,19.32,19.998,-1.551,10
2012-07-20 03:48:00,0.3528,-0.2656999999999999,121.94,22.539,13.137,21.333,0.0109999999999999,-1.0659,-0.0126,20.003,19.115,19.346,19.955,-1.6618,10
2012-07-20 03:49:00,0.3522,-0.2545999999999999,121.93,22.611,13.137,21.334,0.0097,0.0618999999999999,0.0001,20.022,19.099,19.304,19.84,-1.6618,10
2012-07-20 03:50:00,0.3533,-0.1439,122.0,22.663,13.137,21.337,0.0166,1.1677,0.0221,20.009,18.969,19.26,19.8,-1.7172,10
2012-07-20 03:51:00,0.3524999999999999,-0.2767999999999999,121.91,22.739,13.137,21.36,0.0141,1.1942,0.0166,20.034,18.943,19.251,19.81,-1.8557,10
2012-07-20 03:52:00,0.3524999999999999,-0.1771,121.82,22.774,13.135,21.359,0.0185999999999999,-0.9863,-0.0199,20.035,18.913,19.186,19.69,-1.8003,10
2012-07-20 03:53:00,0.3528,-0.1993,121.79,22.737,13.136,21.359,0.019,-0.9421,-0.0183,20.019,18.791,19.099,19.583,-1.9111,10
2012-07-20 03:54:00,0.3528,-0.1882,121.84,22.692,13.136,21.359,0.017,-0.7298,-0.0126,19.995,18.807,19.089,19.551,-1.9942,10
2012-07-20 03:55:00,0.3503,-0.3432,121.77,22.657,13.135,21.358,0.0173999999999999,0.0088,-0.0002,19.983,18.798,19.133,19.637,-1.9942,10
2012-07-20 03:56:00,0.3519999999999999,-0.3321,121.72,22.69,13.135,21.377,0.0191999999999999,0.0884999999999999,0.0014,20.019,18.844,19.239,19.752,-1.9942,10
2012-07-20 03:57:00,0.3494999999999999,-0.3764,121.67,22.717,13.134,21.383,0.0201,0.8846,0.0172,20.02,18.894,19.232,19.777,-2.0219,10
2012-07-20 03:58:00,0.3517,-0.2436,121.67,22.673,13.135,21.385,0.0124,0.8625,0.0161,20.023,18.932,19.224,19.751,-2.0219,10
2012-07-20 03:59:00,0.3517,-0.155,121.81,22.584,13.136,21.399,0.0109999999999999,1.1411,0.0112999999999999,20.047,18.997,19.207,19.688,-2.1604,10
2012-07-20 04:00:00,0.3538999999999999,-0.1882,121.71,22.523,13.135,21.407,0.0086,0.0487,-0.0012999999999999,20.086,19.085,19.229,19.728,-2.0219,10
2012-07-20 04:01:00,0.3522,-0.2656999999999999,121.65,22.567,13.132,21.425,0.0106,-0.7916999999999998,-0.006,20.163,19.131,19.341,19.862,-2.105,10
2012-07-20 04:02:00,0.3513999999999999,-0.2767999999999999,121.47,22.646,13.133,21.434,0.0124,-0.8404,-0.0097,20.214,19.112,19.387,19.884,-1.9942,10
2012-07-20 04:03:00,0.3508999999999999,-0.3211,121.39,22.647,13.135,21.436,0.0206,0.5308,0.0077999999999999,20.196,19.068,19.294,19.8,-2.0219,10
2012-07-20 04:04:00,0.3528,-0.2104,121.33,22.695,13.134,21.452,0.0167999999999999,0.0708,0.0005,20.234,19.171,19.357,19.836,-2.1049,10
2012-07-20 04:05:00,0.3519999999999999,-0.1882,121.48,22.719,13.134,21.461,0.0161,0.1106,0.005,20.286,19.266,19.407,19.814,-2.1603,10
2012-07-20 04:06:00,0.3543999999999999,-0.2325,122.08,22.692,13.133,21.479,0.019,-0.6059999999999999,-0.0126999999999999,20.317,19.111,19.3,19.682,-2.1049,10
2012-07-20 04:07:00,0.3538999999999999,-0.2214,121.92,22.586,13.133,21.495,0.0137,-0.199,-0.0077,20.295,18.975,19.225,19.594,-2.0772,10
2012-07-20 04:08:00,0.3542,-0.2545999999999999,121.96,22.427,13.134,21.51,0.0166,-0.031,0.0025,20.268,18.95,19.169,19.517,-2.2157,10
2012-07-20 04:09:00,0.3543999999999999,-0.2436,121.93,22.276,13.131,21.51,0.0181,0.6811,0.0123,20.225,18.913,19.127,19.438,-2.5757,10
2012-07-20 04:10:00,0.3543999999999999,-0.2436,121.94,22.195,13.133,21.53,0.0117,-0.5086,-0.0053,20.209,18.876,19.082,19.357,-2.9358,10
2012-07-20 04:11:00,0.3542,-0.2104,121.96,22.218,13.132,21.536,0.0109999999999999,0.0972999999999999,-0.0011,20.196,18.824,19.043,19.32,-2.9081,10
2012-07-20 04:12:00,0.3547,-0.2214,121.97,22.211,13.131,21.557,0.0088,-0.7386,-0.0086999999999999,20.174,18.78,18.977,19.242,-3.185,10
2012-07-20 04:13:00,0.3536,-0.2545999999999999,121.94,22.219,13.133,21.558,0.0159,-0.0044,-0.0019,20.179,18.861,19.015,19.289,-3.1297,10
2012-07-20 04:14:00,0.3547,-0.2325,121.84,22.374,13.133,21.565,0.0188,-0.1592,0.0041,20.234,18.951,19.164,19.523,-2.9912,10
2012-07-20 04:15:00,0.3533,-0.2325,121.77,22.572,13.13,21.584,0.0162999999999999,0.0,0.0014,20.303,19.066,19.265,19.626,-2.6034,10
2012-07-20 04:16:00,0.3542,-0.2989,121.71,22.644,13.132,21.585,0.0175,-0.1812999999999999,-0.0077,20.333,19.071,19.249,19.567,-2.3265,10
2012-07-20 04:17:00,0.3538999999999999,-0.2325,121.74,22.636,13.134,21.604,0.0161,-1.0217,-0.0151,20.346,19.004,19.193,19.489,-2.2711,10
2012-07-20 04:18:00,0.3543999999999999,-0.1882,121.76,22.576,13.133,21.615,0.0164,1.0349,0.0161999999999999,20.32,18.987,19.154,19.464,-2.4649,10
2012-07-20 04:19:00,0.3547,-0.2214,121.77,22.52,13.13,21.633,0.0152999999999999,-0.0928999999999999,-0.002,20.328,18.967,19.08,19.344,-2.5757,10
2012-07-20 04:20:00,0.3547,-0.2656999999999999,121.82,22.467,13.131,21.646,0.0184999999999999,0.031,0.006,20.299,18.923,19.113,19.351,-2.8527,10
2012-07-20 04:21:00,0.3538999999999999,-0.2878,121.8,22.441,13.131,21.658,0.0124,0.4556,0.0037,20.297,18.766,19.093,19.329,-2.8804,10
2012-07-20 04:22:00,0.3543999999999999,-0.2545999999999999,121.84,22.387,13.13,21.658,0.0122,1.0172,0.0131,20.254,18.801,18.951,19.179,-3.1297,10
2012-07-20 04:23:00,0.3553,-0.2102999999999999,121.8,22.35,13.133,21.673,0.0109999999999999,1.2738,0.0155999999999999,20.223,18.71,18.916,19.098,-3.1851,10
2012-07-20 04:24:00,0.3541,-0.2436,121.82,22.308,13.132,21.685,0.0207999999999999,1.7824,0.0359999999999999,20.182,18.632,18.871,19.084,-3.1573,10
2012-07-20 04:25:00,0.3549999999999999,-0.1661,121.84,22.256,13.131,21.706,0.0146,2.2025,0.0303,20.169,18.599,18.806,18.981,-3.2404,10
2012-07-20 04:26:00,0.3572,-0.1661,121.86,22.071,13.131,21.708,0.0207999999999999,2.2291,0.0459,20.112,18.543,18.673,18.82,-3.2127,10
2012-07-20 04:27:00,0.3549999999999999,-0.2214,121.88,21.902,13.132,21.727,0.0218999999999999,3.0871,0.0651999999999999,20.053,18.462,18.668,18.785,-3.3235,10
2012-07-20 04:28:00,0.3538999999999999,-0.2325,121.88,21.747,13.131,21.733,0.0181,2.0654,0.0393,19.988,18.265,18.571,18.702,-3.4343,10
2012-07-20 04:29:00,0.3541,-0.2878,121.95,21.659,13.133,21.739,0.0172,3.3701,0.057,19.94,18.338,18.555,18.652,-3.7389,10
2012-07-20 04:30:00,0.3541,-0.2989,121.97,21.646,13.13,21.754,0.0162999999999999,2.5873,0.0415,19.918,18.298,18.483,18.584,-3.8775,10
2012-07-20 04:31:00,0.3528,-0.2545999999999999,121.87,21.641,13.131,21.758,0.0213999999999999,3.1313,0.0709999999999999,19.885,18.279,18.424,18.506,-3.739,10
2012-07-20 04:32:00,0.3536,-0.2325,121.81,21.643,13.13,21.762,0.0188,5.9353,0.1133,19.846,18.185,18.438,18.542,-3.739,10
2012-07-20 04:33:00,0.3541,-0.1882,121.78,21.598,13.13,21.779,0.0033,6.0768,0.0217,19.828,18.117,18.364,18.461,-3.4897,10
2012-07-20 04:34:00,0.3529999999999999,-0.2214,121.76,21.448,13.13,21.783,0.0109999999999999,7.8901,0.0860999999999999,19.773,18.098,18.295,18.416,-3.3789,10
2012-07-20 04:35:00,0.3536,-0.2989,121.81,21.381,13.132,21.783,0.017,7.8945,0.134,19.748,18.179,18.309,18.401,-3.4343,10
2012-07-20 04:36:00,0.3524999999999999,-0.2656999999999999,121.76,21.401,13.131,21.809,0.0159,9.0975,0.1381,19.751,18.167,18.426,18.575,-3.3235,10
2012-07-20 04:37:00,0.3524999999999999,-0.2989,121.74,21.436,13.132,21.809,0.0207999999999999,10.393,0.2152999999999999,19.733,18.231,18.42,18.605,-3.1297,10
2012-07-20 04:38:00,0.3541,-0.2436,121.75,21.405,13.132,21.811,0.0223,9.4557,0.2097,19.71,18.189,18.41,18.629,-2.825,10
2012-07-20 04:39:00,0.3538999999999999,-0.2545999999999999,121.76,21.439,13.131,21.83,0.0224999999999999,10.265,0.2339,19.706,18.285,18.466,18.67,-2.3264,10
2012-07-20 04:40:00,0.3541,-0.1882,121.86,21.527,13.132,21.834,0.0217,9.438,0.2069999999999999,19.701,18.26,18.453,18.673,-2.1325,10
2012-07-20 04:41:00,0.3522,-0.3432,121.8,21.606,13.132,21.834,0.0234,13.153,0.3068,19.668,18.208,18.495,18.773,-1.9941,10
2012-07-20 04:42:00,0.3528,-0.3432,121.83,21.675,13.132,21.834,0.0156999999999999,14.966,0.2346999999999999,19.663,18.157,18.469,18.749,-1.9664,10
2012-07-20 04:43:00,0.3529999999999999,-0.3211,121.82,21.646,13.133,21.834,0.0199,16.62,0.3296,19.645,18.081,18.381,18.651,-1.8002,10
2012-07-20 04:44:00,0.3538999999999999,-0.2545999999999999,121.85,21.576,13.133,21.844,0.0181,18.385,0.3352,19.62,18.075,18.341,18.57,-1.4402,10
2012-07-20 04:45:00,0.3536,-0.2214,121.94,21.498,13.133,21.859,0.0228,19.814,0.4554,19.613,18.123,18.327,18.557,-1.3294,10
2012-07-20 04:46:00,0.3536,-0.2989,121.78,21.458,13.133,21.859,0.0217,23.162,0.5076,19.6,18.101,18.379,18.651,-1.3294,10
2012-07-20 04:47:00,0.3543999999999999,-0.1328999999999999,121.81,21.44,13.132,21.859,0.0303,26.399,0.8055999999999999,19.609,18.259,18.378,18.638,-0.8586,10
2012-07-20 04:48:00,0.3541,-0.2102999999999999,121.72,21.464,13.132,21.859,0.027,27.527,0.7448,19.602,18.24,18.386,18.64,-0.0553999999999999,10
2012-07-20 04:49:00,0.3524999999999999,-0.2102999999999999,122.31,21.465,13.132,21.859,0.0288999999999999,30.901,0.8923999999999999,19.588,18.19,18.384,18.608,0.0,10
2012-07-20 04:50:00,0.3513999999999999,-0.2325,122.61,21.365,13.133,21.859,0.0304999999999999,33.431,1.022,19.558,18.026,18.371,18.616,0.3876999999999999,10
2012-07-20 04:51:00,0.3513999999999999,-0.1771,122.62,21.29,13.133,21.861,0.0330999999999999,38.384,1.2775,19.545,18.096,18.311,18.544,1.3294,10
2012-07-20 04:52:00,0.3511,-0.2545999999999999,122.55,21.187,13.135,21.867,0.032,41.016,1.3164,19.543,18.053,18.287,18.496,1.6894,10
2012-07-20 04:53:00,0.3518999999999999,-0.2436,122.58,21.092,13.134,21.867,0.0386999999999999,43.904,1.6927,19.501,17.977,18.239,18.419,2.0495,10
2012-07-20 04:54:00,0.3518999999999999,-0.2325,122.65,20.999,13.133,21.878,0.0379999999999999,47.937,1.8201,19.477,18.004,18.27,18.445,2.7419,10
2012-07-20 04:55:00,0.3506,-0.2878,122.82,20.956,13.136,21.878,0.0364999999999999,52.378,1.9174,19.448,17.97,18.299,18.49,3.3512,10
2012-07-20 04:56:00,0.3518999999999999,-0.1993,122.85,20.948,13.135,21.88,0.0354,56.845,2.0202,19.448,18.048,18.266,18.435,3.8497,10
2012-07-20 04:57:00,0.3533,-0.1993,122.88,20.971,13.135,21.884,0.0395,63.607,2.5089,19.459,18.041,18.271,18.432,3.9882,10
2012-07-20 04:58:00,0.3536,-0.1882,122.84,21.012,13.133,21.884,0.0413,70.237,2.9014,19.449,18.041,18.29,18.48,4.8468,10
2012-07-20 04:59:00,0.3538999999999999,-0.2214,122.79,21.043,13.134,21.884,0.0456999999999999,82.421,3.7798,19.433,18.013,18.244,18.486,5.4283,10
2012-07-20 05:00:00,0.3543999999999999,-0.2545999999999999,122.78,21.015,13.133,21.882,0.0439999999999999,91.311,4.0292,19.413,18.007,18.227,18.451,5.8161,10
2012-07-20 05:01:00,0.3533,-0.2436,122.75,20.989,13.134,21.88,0.0413,105.25,4.3413,19.388,17.969,18.185,18.375,6.0376,10
2012-07-20 05:02:00,0.3543999999999999,-0.2545999999999999,122.71,20.967,13.133,21.88,0.0388999999999999,115.95,4.5229,19.395,17.935,18.11,18.249,6.5638,10
2012-07-20 05:03:00,0.3538999999999999,-0.2436,122.68,20.925,13.135,21.876,0.0282999999999999,125.26,3.5479,19.391,17.883,18.046,18.163,7.5054,10
2012-07-20 05:04:00,0.3547,-0.2102999999999999,122.74,20.875,13.132,21.872,0.0285,134.43,3.8302,19.393,17.762,18.006,18.141,8.0039,10
2012-07-20 05:05:00,0.3533,-0.2878,122.72,20.813,13.135,21.874,0.0241,141.23,3.3966,19.421,17.779,17.977,18.071,8.3641,10
2012-07-20 05:06:00,0.3547,-0.2214,122.77,20.803,13.133,21.865,0.0228,148.29,3.3641,19.439,17.828,18.038,18.199,9.0842,10
2012-07-20 05:07:00,0.3547,-0.2767999999999999,122.7,20.885,13.133,21.859,0.0282999999999999,152.45,4.3233,19.496,17.943,18.103,18.292,9.6104,10
2012-07-20 05:08:00,0.3543999999999999,-0.2214,122.69,20.988,13.133,21.859,0.0276,157.92,4.3558,19.561,18.044,18.215,18.398,10.164,10
2012-07-20 05:09:00,0.3536,-0.2325,122.65,21.099,13.134,21.859,0.0300999999999999,161.67,4.8719,19.635,18.045,18.362,18.635,10.885,10
2012-07-20 05:10:00,0.3536,-0.2325,122.65,21.29,13.135,21.859,0.0342,165.78,5.6641,19.746,18.253,18.455,18.654,11.937,10
2012-07-20 05:11:00,0.3536,-0.3321,122.61,21.432,13.135,21.859,0.0274,170.76,4.6813,19.824,18.183,18.525,18.802,12.823,10
2012-07-20 05:12:00,0.3536,-0.2436,122.55,21.541,13.134,21.859,0.0292,172.65,5.0452,19.93,18.311,18.512,18.734,13.82,10
2012-07-20 05:13:00,0.3547,-0.2325,122.58,21.613,13.132,21.859,0.0282999999999999,176.63,5.005,19.994,18.257,18.574,18.811,14.457,10
2012-07-20 05:14:00,0.3538999999999999,-0.2767999999999999,122.57,21.659,13.132,21.859,0.0202999999999999,179.46,3.6386,20.074,18.326,18.62,18.868,15.427,10
2012-07-20 05:15:00,0.3533,-0.2656999999999999,122.54,21.672,13.131,21.859,0.0271999999999999,182.44,4.9668,20.144,18.352,18.576,18.786,16.036,10
2012-07-20 05:16:00,0.3541,-0.2102999999999999,122.51,21.658,13.131,21.859,0.0287,185.56,5.3268,20.205,18.327,18.652,18.898,16.867,10
2012-07-20 05:17:00,0.3533,-0.2656999999999999,122.4,21.644,13.132,21.859,0.0212,187.42,3.9751,20.304,18.379,18.699,18.938,17.615,10
2012-07-20 05:18:00,0.4245999999999999,-0.8082,122.4,21.637,13.129,21.859,0.0263,184.51,4.6839,20.397,18.462,18.729,18.931,18.557,10
2012-07-20 05:19:00,0.6348,-2.192,122.37,21.654,13.13,21.859,0.0680999999999999,161.13,10.965,20.489,18.436,18.794,19.048,18.75,10
2012-07-20 05:20:00,0.6441,-1.7713,122.36,21.752,13.13,21.859,0.0662999999999999,159.07,10.552,20.596,18.622,18.893,19.125,19.609,10
2012-07-20 05:21:00,0.6317,-1.2842,122.41,21.844,13.129,21.869,0.0762,158.94,12.107,20.728,18.688,18.996,19.231,20.662,10
2012-07-20 05:22:00,0.6253999999999998,-0.7639,122.27,21.902,13.13,21.882,0.0751,158.46,11.894,20.84,18.749,19.046,19.289,21.437,10
2012-07-20 05:23:00,0.6302999999999999,-0.3764,122.33,21.96,13.128,21.886,0.0856999999999999,158.72,13.604,20.949,18.81,19.085,19.335,22.434,10
2012-07-20 05:24:00,0.6345,0.0221,122.35,22.057,13.124,21.903,0.0835,158.86,13.263,21.076,18.936,19.198,19.446,22.961,10
2012-07-20 05:25:00,0.6279,0.3321,122.31,22.145,13.127,21.91,0.0912,158.6,14.465,21.186,18.96,19.24,19.492,23.93,10
2012-07-20 05:26:00,0.6276,0.7749,122.35,22.171,13.125,21.922,0.0849,158.78,13.491,21.296,18.981,19.259,19.498,24.815,10
2012-07-20 05:27:00,0.6248,1.251,122.33,22.219,13.124,21.935,0.0923999999999999,159.1,14.708,21.397,19.015,19.269,19.485,25.342,10
2012-07-20 05:28:00,0.6204,1.7049,122.3,22.25,13.124,21.95,0.0929999999999999,158.71,14.751,21.501,19.003,19.261,19.469,26.062,10
2012-07-20 05:29:00,0.6079999999999999,1.7934,122.25,22.245,13.124,21.963,0.0929999999999999,159.03,14.782,21.6,18.887,19.271,19.499,26.588,10
2012-07-20 05:30:00,0.6053,2.5462,122.29,22.23,13.122,21.984,0.1047,158.92,16.639,21.693,18.858,19.233,19.436,27.114,10
2012-07-20 05:31:00,0.6199,2.8451,122.23,22.237,13.122,22.007,0.1107,158.58,17.552,21.801,18.904,19.177,19.325,27.807,10
2012-07-20 05:32:00,0.6291999999999999,3.3544,122.28,22.169,13.12,22.03,0.1111999999999999,158.53,17.64,21.896,18.874,19.206,19.376,28.582,10
2012-07-20 05:33:00,0.6328,3.5315,122.25,22.021,13.119,22.056,0.1094,158.8,17.379,21.981,18.871,19.19,19.356,29.247,10
2012-07-20 05:34:00,0.627,3.7529,122.21,21.979,13.117,22.073,0.1123,158.92,17.854,22.075,18.88,19.181,19.309,30.105,10
2012-07-20 05:35:00,0.6224,4.1293,122.18,22.001,13.116,22.107,0.1179999999999999,159.38,18.811,22.188,18.822,19.18,19.334,30.769,10
2012-07-20 05:36:00,0.6207,4.6385,122.11,22.027,13.117,22.134,0.1193,158.88,18.949,22.308,18.812,19.168,19.284,31.683,10
2012-07-20 05:37:00,0.6250999999999999,4.8932,122.08,22.081,13.116,22.164,0.1255,157.79,19.801,22.422,18.804,19.142,19.218,32.237,10
2012-07-20 05:38:00,0.6352999999999999,5.1367,122.06,22.146,13.116,22.196,0.1341,158.77,21.282,22.543,18.768,19.153,19.236,33.151,10
2012-07-20 05:39:00,0.6339,5.4356,122.09,22.244,13.113,22.23,0.1328,159.12,21.125,22.662,18.735,19.139,19.225,33.843,10
