measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2012-07-20 05:40:00,0.6413999999999999,5.7899,122.09,22.365,13.112,22.258,0.1218,159.76,19.465,22.787,18.803,19.083,19.158,34.618,10
2012-07-20 05:41:00,0.6378,6.0334,121.99,22.435,13.112,22.305,0.1399,158.46,22.173,22.93,18.788,19.063,19.103,35.2,10
2012-07-20 05:42:00,0.6443999999999999,6.4652,122.0,22.518,13.108,22.35,0.1447,157.94,22.849,23.087,18.758,19.07,19.083,35.671,10
2012-07-20 05:43:00,0.6492999999999999,6.9523,121.94,22.576,13.109,22.384,0.1458,158.05,23.041,23.212,18.618,19.087,19.177,36.778,10
2012-07-20 05:44:00,0.6593,7.295499999999999,121.92,22.676,13.107,22.431,0.1502999999999999,159.78,24.02,23.36,18.63,19.103,19.201,37.387,10
2012-07-20 05:45:00,0.6545999999999998,7.516899999999999,121.92,22.746,13.107,22.476,0.1456,159.34,23.195,23.505,18.651,19.124,19.239,38.163,10
2012-07-20 05:46:00,0.6545999999999998,7.8601,121.95,22.754,13.106,22.528,0.1522,159.69,24.298,23.645,18.818,19.1,19.15,38.91,10
2012-07-20 05:47:00,0.6573,7.8933,121.91,22.821,13.103,22.569,0.1522999999999999,157.96,24.062,23.813,18.858,19.069,19.119,39.796,10
2012-07-20 05:48:00,0.6538,8.070399999999998,121.98,22.897,13.102,22.625,0.1547,157.48,24.364,23.989,18.854,19.1,19.187,40.073,10
2012-07-20 05:49:00,0.6564999999999999,7.8269,121.81,22.988,13.103,22.674,0.1516,165.62,25.08,24.146,18.844,19.142,19.249,41.209,10
2012-07-20 05:50:00,0.7016999999999999,4.2179,121.83,23.039,13.099,22.735,0.1138,194.72,21.962,24.346,18.896,19.16,19.253,42.067,10
2012-07-20 05:51:00,0.6851,7.2733,121.92,23.068,13.099,22.787,0.1255,184.55,22.99,24.497,18.879,19.195,19.309,42.87,10
2012-07-20 05:52:00,0.6575999999999999,9.1664,121.87,23.122,13.097,22.849,0.1557999999999999,167.23,26.057,24.666,18.862,19.243,19.383,43.894,10
2012-07-20 05:53:00,0.659,9.5206,121.86,23.198,13.098,22.91,0.1651,166.31,27.462,24.837,18.927,19.224,19.335,44.088,10
2012-07-20 05:54:00,0.6564999999999999,9.576,121.8,23.27,13.095,22.973,0.1701999999999999,166.17,28.289,25.008,18.839,19.273,19.43,44.698,10
2012-07-20 05:55:00,0.6609,9.9745,121.79,23.36,13.096,23.032,0.1678999999999999,166.19,27.9,25.192,18.917,19.242,19.355,45.195,10
2012-07-20 05:56:00,0.6628,10.451,121.87,23.427,13.093,23.095,0.1675,166.85,27.944,25.355,18.883,19.288,19.406,45.638,10
2012-07-20 05:57:00,0.6482,11.126,121.81,23.726,13.091,23.171,0.1743,166.75,29.059,25.561,18.972,19.321,19.408,46.303,10
2012-07-20 05:58:00,0.621,11.458,121.75,23.981,13.089,23.235,0.1781,166.78,29.707,25.727,18.955,19.346,19.45,46.857,10
2012-07-20 05:59:00,0.6069,12.366,121.71,24.04,13.089,23.311,0.1801,166.5,29.988,25.952,18.956,19.359,19.468,47.826,10
2012-07-20 06:00:00,0.5980999999999999,12.233,121.64,23.961,13.087,23.382,0.1854,166.38,30.847,26.15,19.036,19.417,19.519,47.881,10
2012-07-20 06:01:00,0.5943,12.488,121.61,23.891,13.083,23.452,0.1817999999999999,166.66,30.29,26.317,19.082,19.494,19.619,48.767,10
2012-07-20 06:02:00,0.5917999999999999,12.742,121.62,23.953,13.084,23.525,0.1832,166.85,30.568,26.493,19.139,19.533,19.666,49.348,10
2012-07-20 06:03:00,0.5882,12.986,121.61,23.884,13.084,23.6,0.1832,166.47,30.5,26.662,19.176,19.574,19.695,49.874,10
2012-07-20 06:04:00,0.5893,13.185,121.63,23.863,13.082,23.676,0.1836,167.64,30.78,26.87,19.212,19.613,19.746,50.26,10
2012-07-20 06:05:00,0.5915,13.185,121.61,23.843,13.083,23.753,0.1935999999999999,166.4,32.217,27.058,19.167,19.679,19.839,50.454,10
2012-07-20 06:06:00,0.5967,13.284,121.53,23.874,13.081,23.83,0.1968999999999999,166.16,32.717,27.212,19.237,19.736,19.886,50.509,10
2012-07-20 06:07:00,0.5848999999999999,13.605,121.43,23.858,13.081,23.909,0.1953,165.63,32.343,27.436,19.36,19.735,19.869,50.565,10
2012-07-20 06:08:00,0.5824,13.771,121.31,23.854,13.078,23.996,0.1945,167.53,32.59,27.653,19.414,19.819,19.975,50.621,10
2012-07-20 06:09:00,0.5764,14.048,121.53,23.98,13.077,24.067,0.1988999999999999,165.69,32.961,27.878,19.421,19.875,20.041,50.509,10
2012-07-20 06:10:00,0.5835,14.501,122.21,24.139,13.079,24.147,0.2021999999999999,166.63,33.694,28.089,19.51,19.926,20.094,50.563,10
2012-07-20 06:11:00,0.5937,15.387,122.58,24.236,13.077,24.233,0.2073,166.18,34.441,28.332,19.593,19.987,20.184,50.785,10
2012-07-20 06:12:00,0.6018999999999999,16.261,122.61,24.361,13.076,24.305,0.2086,166.54,34.743,28.578,19.65,20.061,20.266,51.477,10
2012-07-20 06:13:00,0.6074,16.859,122.65,24.574,13.076,24.39,0.2200999999999999,165.46,36.421,28.838,19.76,20.113,20.281,53.026,10
2012-07-20 06:14:00,0.6083,17.788,122.59,24.843,13.073,24.474,0.2232,165.05,36.837,29.049,19.826,20.179,20.337,55.324,10
2012-07-20 06:15:00,0.6120999999999999,18.619,122.63,24.974,13.072,24.562,0.2329,167.47,39.0,29.274,19.892,20.251,20.463,58.009,10
2012-07-20 06:16:00,0.6120999999999999,19.371,122.57,25.062,13.066,24.643,0.2268,167.84,38.072,29.474,19.941,20.316,20.587,60.86,10
2012-07-20 06:17:00,0.6131999999999999,20.522,122.6,24.939,13.069,24.725,0.2407,167.47,40.311,29.597,20.091,20.383,20.63,63.878,10
2012-07-20 06:18:00,0.6165,21.375,122.52,24.855,13.067,24.81,0.2510999999999999,166.7,41.857,29.71,20.093,20.488,20.797,66.758,10
2012-07-20 06:19:00,0.6189999999999999,22.47,122.53,24.794,13.064,24.889,0.2619,166.82,43.694,29.837,20.287,20.54,20.807,69.499,10
2012-07-20 06:20:00,0.6150999999999999,23.732,122.44,24.642,13.064,24.99,0.2702999999999999,165.48,44.729,30.028,20.41,20.7,20.966,72.32299999999998,10
2012-07-20 06:21:00,0.6139999999999999,25.658,122.42,24.566,13.064,25.075,0.2828999999999999,166.35,47.062,30.203,20.606,20.866,21.149,75.452,10
2012-07-20 06:22:00,0.6079,26.432,122.33,24.584,13.062,25.155,0.2671999999999999,183.06,48.796,30.408,20.736,21.03,21.343,78.525,10
2012-07-20 06:23:00,0.6423999999999999,18.772,122.31,24.655,13.061,25.236,0.1877999999999999,217.48,40.466,30.635,20.901,21.166,21.477,81.73699999999998,10
2012-07-20 06:24:00,0.6462,16.072,122.29,24.773,13.061,25.315,0.1721999999999999,224.14,38.205,30.849,21.031,21.296,21.614,85.02899999999998,10
2012-07-20 06:25:00,0.6063,30.627,122.37,24.913,13.059,25.403,0.2745,194.62,53.328,31.119,21.251,21.423,21.706,87.935,10
2012-07-20 06:26:00,0.6159,33.361,122.33,25.137,13.06,25.487,0.3037,189.47,57.541,31.382,21.312,21.596,21.935,90.953,10
2012-07-20 06:27:00,0.6258,35.232,122.34,25.393,13.056,25.566,0.3126999999999999,188.13,58.819,31.593,21.455,21.753,22.098,94.108,10
2012-07-20 06:28:00,0.6335,37.688,122.34,25.643,13.055,25.643,0.3214,189.55,60.924,31.828,21.613,21.892,22.225,97.125,10
2012-07-20 06:29:00,0.6366,38.706,122.19,25.759,13.054,25.732,0.3335,187.26,62.443,32.077,21.722,22.035,22.39,100.17,10
2012-07-20 06:30:00,0.6459,40.355,122.15,25.626,13.053,25.805,0.3472,187.5,65.095,32.201,21.942,22.124,22.451,103.24,10
2012-07-20 06:31:00,0.6561,43.684,122.09,25.481,13.053,25.89,0.3670999999999999,188.13,69.054,32.39,22.015,22.295,22.68,106.48,10
2012-07-20 06:32:00,0.6638,45.245,122.02,25.413,13.051,25.97,0.3852999999999999,188.28,72.54999999999998,32.618,22.196,22.439,22.816,109.5,10
2012-07-20 06:33:00,0.6734,47.967,122.04,25.468,13.051,26.033,0.3879,188.21,72.997,32.842,22.338,22.556,22.961,112.51,10
2012-07-20 06:34:00,0.6852,49.946,122.06,25.564,13.049,26.128,0.4072,188.34,76.702,33.087,22.548,22.722,23.109,115.67,10
2012-07-20 06:35:00,0.6954,52.713,121.98,25.695,13.049,26.213,0.4218,186.65,78.741,33.292,22.692,22.892,23.301,118.77,10
2012-07-20 06:36:00,0.7072,54.217,121.96,25.839,13.049,26.289,0.4168999999999999,193.5,80.647,33.537,22.902,23.089,23.435,122.2,10
2012-07-20 06:37:00,0.7215,57.458,121.99,25.959,13.047,26.377,0.4502999999999999,190.47,85.78799999999998,33.786,23.048,23.262,23.673,125.38,10
2012-07-20 06:38:00,0.7258999999999999,60.834,121.95,26.012,13.046,26.468,0.4471999999999999,198.41,88.723,33.986,23.285,23.408,23.82,129.07,10
2012-07-20 06:39:00,0.7488,62.415,121.94,26.032,13.043,26.544,0.4616,200.0,92.326,34.14,23.418,23.597,24.023,132.41,10
2012-07-20 06:40:00,0.7654999999999998,66.642,121.97,26.024,13.042,26.622,0.4932,194.29,95.767,34.353,23.654,23.754,24.176,135.76,10
2012-07-20 06:41:00,0.7958,69.32,122.0,26.122,13.042,26.7,0.5073999999999999,192.91,97.877,34.572,23.852,23.94,24.363,139.28,10
2012-07-20 06:42:00,0.8175999999999999,72.06399999999998,122.0,26.26,13.041,26.774,0.5239,193.06,101.08,34.779,24.029,24.163,24.584,142.76,10
2012-07-20 06:43:00,0.8359999999999999,75.471,122.01,26.27,13.041,26.858,0.5433999999999999,195.57,106.27,34.898,24.233,24.333,24.77,146.0,10
2012-07-20 06:44:00,0.8649,78.48099999999998,121.97,26.306,13.038,26.935,0.5696999999999999,193.37,110.17,35.093,24.458,24.523,24.955,149.71,10
2012-07-20 06:45:00,0.8832999999999999,81.092,121.99,26.39,13.038,27.017,0.5766,198.99,114.72,35.291,24.652,24.731,25.18,153.03,10
2012-07-20 06:46:00,0.9139,84.278,122.0,26.412,13.036,27.105,0.6024,196.47,118.34,35.484,24.869,24.972,25.399,156.46,10
2012-07-20 06:47:00,0.9521,85.694,122.0,26.469,13.036,27.185,0.6226,196.03,122.01,35.718,25.119,25.195,25.622,159.92,10
2012-07-20 06:48:00,0.9929,88.80299999999998,121.99,26.519,13.034,27.266,0.6382999999999999,195.35,124.65,35.908,25.336,25.388,25.851,163.35,10
2012-07-20 06:49:00,1.0366,94.778,121.95,26.658,13.034,27.346,0.6621,194.61,128.84,36.133,25.563,25.617,26.092,166.98,10
2012-07-20 06:50:00,1.0631,98.164,121.74,26.753,13.031,27.418,0.6648,201.59,133.99,36.362,25.75,25.829,26.244,170.63,10
2012-07-20 06:51:00,1.027,100.52,121.8,26.831,13.031,27.494,0.7016999999999999,193.54,135.77,36.557,25.959,26.06,26.442,174.28,10
2012-07-20 06:52:00,1.0198,105.1,121.75,26.975,13.029,27.583,0.7147999999999999,196.16,140.2,36.821,26.192,26.308,26.691,177.88,10
2012-07-20 06:53:00,1.0435,109.69,121.74,27.084,13.029,27.655,0.7375,197.79,145.86,37.052,26.418,26.529,26.9,181.51,10
2012-07-20 06:54:00,1.0754,111.67,121.65,27.138,13.029,27.732,0.7484,200.14,149.7,37.305,26.64,26.76,27.137,184.97,10
2012-07-20 06:55:00,1.1016,115.27,121.68,27.273,13.028,27.811,0.7709,197.79,152.46,37.557,26.828,27.023,27.399,188.29,10
2012-07-20 06:56:00,1.1228,119.51,121.6,27.398,13.024,27.884,0.8016999999999999,195.94,157.07,37.742,27.061,27.19,27.603,192.17,10
2012-07-20 06:57:00,1.1517,122.59,121.54,27.584,13.028,27.959,0.8367999999999999,195.07,163.19,37.899,27.176,27.414,27.837,195.68,10
2012-07-20 06:58:00,1.1797,126.12,121.46,27.791,13.024,28.039,0.8656,192.96,167.03,38.182,27.456,27.709,28.068,199.27,10
2012-07-20 06:59:00,1.2158,131.22,121.45,28.012,13.024,28.112,0.8681999999999999,200.88,174.4,38.442,27.632,27.97,28.37,203.01,10
2012-07-20 07:00:00,1.2436,135.68,121.53,28.21,13.024,28.193,0.8857,201.22,178.21,38.728,27.949,28.203,28.57,206.6,10
2012-07-20 07:01:00,1.2788,138.87,121.56,28.36,13.023,28.263,0.9021,203.17,183.26,38.986,28.193,28.5,28.821,210.25,10
2012-07-20 07:02:00,1.3047,143.27,121.61,28.444,13.02,28.347,0.9195,203.48,187.06,39.2,28.51,28.734,29.04,213.99,10
2012-07-20 07:03:00,1.3416,147.49,121.52,28.663,13.019,28.423,0.9315,208.58,194.28,39.46,28.63,28.998,29.337,217.5,10
2012-07-20 07:04:00,1.3669,151.38,121.51,28.81,13.019,28.505,0.9207,215.24,198.17,39.792,28.934,29.208,29.468,220.79,10
2012-07-20 07:05:00,1.4018,156.25,121.52,28.786,13.016,28.584,0.9625,209.82,201.92,39.949,29.091,29.38,29.636,224.78,10
2012-07-20 07:06:00,1.4376,159.68,121.45,28.741,13.014,28.668,0.9627,215.21,207.17,40.101,29.201,29.523,29.836,228.6,10
2012-07-20 07:07:00,1.4632,164.02,121.46,28.831,13.013,28.751,0.9905,213.39,211.33,40.273,29.297,29.805,30.08,232.23,10
2012-07-20 07:08:00,1.5061,166.54,121.34,28.962,13.013,28.841,1.0295,206.92,213.01,40.441,29.504,29.992,30.355,236.29,10
2012-07-20 07:09:00,1.5306,172.55,121.26,29.14,13.012,28.913,1.0584,207.44,219.53,40.676,29.914,30.314,30.494,240.19,10
2012-07-20 07:10:00,1.5681,176.63,121.73,29.213,13.009,28.999,1.0768,210.13,226.26,40.896,30.132,30.469,30.731,243.85,10
2012-07-20 07:11:00,1.5794,181.71,122.02,29.338,13.008,29.079,1.0801,214.54,231.72,41.093,30.159,30.687,30.953,247.5,10
2012-07-20 07:12:00,1.6116,184.52,122.07,29.416,13.009,29.162,1.0909,217.19,236.84,41.294,30.371,30.967,31.217,251.49,10
2012-07-20 07:13:00,1.6539,188.3,122.05,29.428,13.007,29.249,1.1143,217.94,242.79,41.475,30.6,31.198,31.431,255.58,10
2012-07-20 07:14:00,1.6917,190.7,121.93,29.375,13.006,29.333,1.1259,219.15,246.71,41.592,30.928,31.478,31.688,259.48,10
2012-07-20 07:15:00,1.7305,196.67,121.71,29.437,13.002,29.419,1.1561,216.61,250.42,41.88,31.239,31.847,32.048,263.21,10
2012-07-20 07:16:00,1.7574,200.38,121.77,29.574,13.003,29.506,1.1997,212.36,254.73,42.193,31.584,32.165,32.336,266.62,10
2012-07-20 07:17:00,1.7907,204.81,121.8,29.824,13.0,29.599,1.2346,209.7,258.85,42.493,31.868,32.341,32.619,270.1,10
2012-07-20 07:18:00,1.8232,209.56,121.81,29.916,12.999,29.686,1.2419,213.82,265.54,42.727,32.194,32.655,32.889,273.4,10
2012-07-20 07:19:00,1.8546,214.05,121.79,29.961,12.997,29.776,1.2703,211.1,268.13,42.95,32.526,32.867,33.049,277.02,10
2012-07-20 07:20:00,1.8843,216.33,121.78,29.851,12.995,29.861,1.3094,207.93,272.18,43.095,32.65,33.191,33.301,280.59,10
2012-07-20 07:21:00,1.9145,220.64,121.83,29.902,12.996,29.947,1.324,210.11,278.17,43.36,33.064,33.455,33.534,284.19,10
2012-07-20 07:22:00,1.944,224.55,121.78,30.198,12.993,30.038,1.3607,207.0,281.63,43.609,33.395,33.818,33.857,287.71,10
2012-07-20 07:23:00,1.9795,227.28,121.73,30.386,12.993,30.126,1.3643,210.47,287.13,43.887,33.611,34.023,34.059,291.35,10
2012-07-20 07:24:00,2.0083,231.25,121.86,30.549,12.993,30.221,1.3895,208.27,289.31,44.102,33.989,34.197,34.388,295.28,10
2012-07-20 07:25:00,2.0276,235.93,122.2,30.633,12.991,30.324,1.4313,206.32,295.29,44.469,34.195,34.655,34.726,299.01,10
2012-07-20 07:26:00,2.071,240.08,122.38,30.871,12.99,30.406,1.4178,212.28,300.93,44.771,34.312,35.01,34.956,302.39,10
2012-07-20 07:27:00,2.0993,245.98,122.6,31.173,12.988,30.495,1.4201,216.38,307.22,45.028,34.499,35.254,35.173,305.71,10
2012-07-20 07:28:00,2.1343,249.57,122.54,31.411,12.988,30.596,1.431,218.7,312.93,45.155,34.662,35.405,35.429,309.75,10
2012-07-20 07:29:00,2.1353,250.04,122.54,31.581,12.987,30.687,1.3958,225.03,314.04,45.326,34.83,35.703,35.716,313.37,10
2012-07-20 07:30:00,2.1848,257.21,122.61,31.748,12.985,30.784,1.4436,222.32,320.89,45.468,35.179,36.089,35.993,316.99,10
2012-07-20 07:31:00,2.2283,260.0,122.58,31.927,12.982,30.88,1.479,220.2,325.66,45.77,35.522,36.313,36.123,321.12,10
2012-07-20 07:32:00,2.2566,262.75,122.59,32.015,12.982,30.978,1.4945,221.33,330.73,46.149,35.871,36.539,36.324,324.58,10
2012-07-20 07:33:00,2.3022,269.32,122.64,31.979,12.982,31.076,1.5452,216.42,334.4,46.343,36.12,36.783,36.512,328.4,10
2012-07-20 07:34:00,2.3347,272.15,122.66,31.986,12.98,31.171,1.5945,212.26,338.41,46.556,36.458,37.039,36.75,331.92,10
2012-07-20 07:35:00,2.3682,275.05,122.64,31.962,12.979,31.275,1.626,211.44,343.79,46.67,36.43,37.126,37.01,336.31,10
2012-07-20 07:36:00,2.3847,279.73,122.74,31.637,12.977,31.375,1.668,206.98,345.17,46.826,36.78,37.238,37.16,340.13,10
2012-07-20 07:37:00,2.423,283.52,122.73,31.446,12.975,31.47,1.6525,212.98,351.92,46.947,36.914,37.555,37.462,343.92,10
2012-07-20 07:38:00,2.4443,287.23,122.55,31.406,12.975,31.573,1.5858,223.91,355.0,47.269,37.375,37.974,37.68,348.15,10
2012-07-20 07:39:00,2.4883,292.72,122.64,31.406,12.973,31.679,1.6106,223.85,360.45,47.369,37.282,38.006,37.82,352.38,10
2012-07-20 07:40:00,2.5274,296.65,122.95,31.134,12.971,31.787,1.686,218.03,367.58,47.361,37.466,38.17,38.005,355.56,10
2012-07-20 07:41:00,2.5667,296.55,123.0,31.0,12.969,31.9,1.7157,216.48,371.39,47.439,37.427,38.215,38.19,358.83,10
2012-07-20 07:42:00,2.6182,303.8,122.8,30.715,12.97,31.994,1.758,214.62,377.27,47.355,37.544,38.316,38.389,362.73,10
2012-07-20 07:43:00,2.66,306.61,121.72,30.713,12.969,32.097,1.7969,210.8,378.77,47.505,37.76,38.543,38.677,365.87,10
2012-07-20 07:44:00,2.6944,311.17,121.65,30.616,12.968,32.208,1.7942,215.66,386.9,47.504,37.74,38.487,38.773,370.07,10
2012-07-20 07:45:00,2.7142,317.11,121.52,30.306,12.966,32.312,1.8381,212.68,390.85,47.472,37.892,38.586,38.854,375.27,10
2012-07-20 07:46:00,2.7469,321.81,121.56,30.238,12.964,32.425,1.8593,213.43,396.83,47.534,37.951,38.794,39.126,380.8,10
2012-07-20 07:47:00,2.787,327.59,121.51,30.125,12.963,32.526,1.8629,216.79,403.79,47.47,38.037,38.817,39.25,385.53,10
2012-07-20 07:48:00,2.8156,329.85,121.5,29.981,12.963,32.633,1.9357,209.72,405.94,47.302,37.67,38.718,39.249,390.09,10
2012-07-20 07:49:00,2.8684,335.48,121.46,29.594,12.963,32.747,1.9374,212.32,411.31,47.033,37.516,38.578,39.282,394.44,10
2012-07-20 07:50:00,2.8931,339.48,121.44,29.261,12.961,32.855,1.9736,212.02,418.39,46.57,37.277,38.406,39.273,398.48,10
2012-07-20 07:51:00,2.9391,346.16,121.33,28.689,12.96,32.964,1.9738,215.63,425.58,46.051,36.801,38.113,39.136,402.57,10
2012-07-20 07:52:00,2.9869,349.59,121.27,28.199,12.959,33.068,1.9776,217.83,430.78,45.633,36.683,37.948,39.026,407.0,10
2012-07-20 07:53:00,2.9981,353.39,122.2,27.923,12.958,33.166,1.9991,216.61,433.01,45.264,36.547,37.862,39.146,410.65,10
2012-07-20 07:54:00,3.0273,359.97,122.58,27.807,12.959,33.27,2.0318,216.26,439.38,44.98,36.451,37.91,39.195,415.02,10
2012-07-20 07:55:00,3.0702,363.46,122.48,27.96,12.959,33.365,2.0413,218.77,446.53,44.852,36.503,37.942,39.268,419.5,10
2012-07-20 07:56:00,3.099,368.57,122.48,28.137,12.956,33.465,2.0571,220.54,453.63,44.861,36.745,37.952,39.219,423.47,10
2012-07-20 07:57:00,3.1387,372.04,122.51,28.241,12.955,33.561,2.0879,217.72,454.51,44.78,36.618,38.132,39.47,427.76,10
2012-07-20 07:58:00,3.1623,375.69,122.42,28.296,12.957,33.642,2.1644,213.34,461.68,44.722,36.757,38.248,39.613,431.7,10
2012-07-20 07:59:00,3.192,381.01,122.46,28.37,12.956,33.747,2.1657,215.85,467.41,44.732,36.918,38.525,39.796,435.15,10
2012-07-20 08:00:00,3.233,384.1,122.5,28.498,12.956,33.832,2.1737,215.78,468.97,44.849,37.166,38.698,40.011,439.08,10
2012-07-20 08:01:00,3.2682,388.4,122.42,28.498,12.951,33.919,2.1786,218.0,474.91,44.963,37.457,38.78,40.221,443.14,10
2012-07-20 08:02:00,3.3102,394.98,122.37,28.484,12.954,34.019,2.1952,220.01,482.92,45.194,37.895,39.124,40.34,447.46,10
2012-07-20 08:03:00,3.335,395.91,122.34,28.57,12.954,34.095,2.2476,214.86,482.82,45.197,37.79,39.281,40.574,451.06,10
2012-07-20 08:04:00,3.3342,396.13,122.42,28.583,12.952,34.172,2.3286,207.07,482.15,45.222,38.2,39.558,40.782,454.78,10
2012-07-20 08:05:00,3.3999,405.23,122.48,28.595,12.949,34.263,2.2791,216.18,492.64,45.266,38.309,39.82,40.951,458.74,10
2012-07-20 08:06:00,3.423,408.63,122.43,28.754,12.95,34.331,2.3169,215.74,499.81,45.411,38.676,40.072,41.17,462.72,10
2012-07-20 08:07:00,3.4472,411.45,122.52,28.884,12.95,34.417,2.3556,211.28,497.65,45.615,38.926,40.463,41.538,466.04,10
2012-07-20 08:08:00,3.4816,415.76,122.49,29.028,12.949,34.491,2.3508,215.32,506.17,45.851,39.214,40.79,41.762,469.39,10
2012-07-20 08:09:00,3.5171,418.51,122.49,29.187,12.948,34.575,2.3605,215.58,508.78,46.161,39.483,41.129,42.038,472.74,10
2012-07-20 08:10:00,3.5272,422.52,122.37,29.315,12.948,34.652,2.4074,212.4,511.3,46.385,39.716,41.483,42.451,475.98,10
2012-07-20 08:11:00,3.5809,423.41,122.27,29.384,12.946,34.733,2.397,214.95,515.13,46.642,40.064,41.832,42.707,479.47,10
2012-07-20 08:12:00,3.6034,428.16,122.17,29.329,12.946,34.805,2.4727,211.27,522.35,46.665,39.894,41.731,42.759,484.2,10
2012-07-20 08:13:00,3.6438,432.76,122.28,28.892,12.944,34.869,2.4672,213.49,526.67,46.619,39.99,42.051,42.938,488.03,10
2012-07-20 08:14:00,3.6649,437.69,122.2,28.88,12.944,34.945,2.4748,215.27,532.7,46.828,40.496,42.479,43.228,491.15,10
2012-07-20 08:15:00,3.7018,441.85,122.23,28.932,12.945,35.021,2.4706,216.93,535.8,46.972,40.572,42.508,43.445,494.83,10
2012-07-20 08:16:00,3.7216,443.64,122.22,28.872,12.943,35.1,2.5237,213.86,539.65,46.991,40.801,42.595,43.607,497.97,10
2012-07-20 08:17:00,3.7651,447.36,122.18,28.977,12.943,35.169,2.5078,217.32,544.92,47.157,40.994,42.781,43.869,502.01,10
2012-07-20 08:18:00,3.7906,449.86,122.24,28.929,12.94,35.242,2.5753,213.48,549.63,47.021,40.578,42.67,43.87,506.44,10
2012-07-20 08:19:00,3.825,453.83,122.17,28.754,12.942,35.322,2.6093,212.34,554.04,47.006,40.897,42.829,44.03,510.46,10
2012-07-20 08:20:00,3.8454,456.33,122.1,28.793,12.941,35.402,2.6272,211.39,555.35,47.151,41.279,43.268,44.299,513.2,10
2012-07-20 08:21:00,3.8723,461.17,122.12,28.827,12.939,35.463,2.66,210.11,558.81,47.288,41.126,43.286,44.4,517.51,10
2012-07-20 08:22:00,3.9221,468.47,122.05,28.72,12.942,35.527,2.641,214.63,566.75,47.132,41.216,43.236,44.567,521.56,10
2012-07-20 08:23:00,3.9612,473.44,122.08,28.741,12.938,35.604,2.6102,219.59,573.09,47.12,41.471,43.364,44.733,525.38,10
2012-07-20 08:24:00,3.9862,475.83,122.12,29.025,12.938,35.684,2.6438,218.26,576.96,47.373,41.7,43.466,44.786,528.64,10
2012-07-20 08:25:00,4.0175,477.96,122.12,29.259,12.937,35.743,2.6342,220.19,579.96,47.438,41.686,43.619,45.036,532.14,10
2012-07-20 08:26:00,4.0296,475.71,122.08,29.248,12.938,35.826,2.5864,224.76,581.3,47.424,41.934,43.592,45.06,535.54,10
2012-07-20 08:27:00,4.0841,482.74,122.12,29.24,12.938,35.891,2.6315,223.51,588.1,47.334,41.729,43.494,45.095,539.77,10
2012-07-20 08:28:00,4.1296,486.62,122.06,29.178,12.937,35.96,2.7123,218.76,593.13,47.326,42.014,43.736,45.268,543.0,10
2012-07-20 08:29:00,4.1475,491.08,122.17,29.315,12.936,36.025,2.7595,216.07,596.19,47.472,42.231,43.897,45.51,546.04,10
2012-07-20 08:30:00,4.1805,494.45,122.03,29.482,12.935,36.096,2.7675,217.93,603.11,47.633,42.377,44.039,45.742,548.84,10
2012-07-20 08:31:00,4.2068,497.76,122.04,29.638,12.934,36.153,2.7616,218.17,602.48,47.715,42.463,44.052,45.928,552.39,10
2012-07-20 08:32:00,4.2607,502.47,121.96,29.71,12.934,36.228,2.8401,215.45,611.83,47.564,42.232,44.046,46.05,558.15,10
2012-07-20 08:33:00,4.2907,505.9,121.97,29.717,12.933,36.31,2.8534,216.11,616.58,47.474,42.224,44.114,46.041,561.26,10
2012-07-20 08:34:00,4.3121,508.53,122.02,29.777,12.932,36.358,2.7694,222.51,616.17,47.585,42.373,44.328,46.384,564.57,10
2012-07-20 08:35:00,4.3432,513.48,122.02,29.814,12.93,36.437,2.865,217.56,623.28,47.669,42.405,44.425,46.534,567.7,10
2012-07-20 08:36:00,4.3671,517.41,121.91,29.797,12.932,36.496,2.8694,218.5,626.92,47.636,42.379,44.212,46.408,570.6,10
2012-07-20 08:37:00,4.3891,520.74,121.92,29.633,12.931,36.561,2.8944,217.99,630.91,47.588,42.52,44.358,46.579,574.27,10
2012-07-20 08:38:00,4.4221,525.5,121.88,29.758,12.929,36.627,2.9756,213.69,635.81,47.657,42.635,44.498,46.673,580.08,10
2012-07-20 08:39:00,4.4507,530.85,121.8,29.963,12.931,36.68,2.956,217.39,642.49,47.861,42.697,44.462,46.827,584.53,10
2012-07-20 08:40:00,4.4826,532.32,121.71,29.948,12.93,36.746,2.9095,221.68,644.96,47.991,43.398,44.819,47.212,587.93,10
2012-07-20 08:41:00,4.5079,537.27,121.69,29.988,12.928,36.799,2.9724,218.97,650.85,48.143,43.404,45.096,47.366,591.53,10
2012-07-20 08:42:00,4.5373,539.77,121.88,29.732,12.927,36.869,2.9838,219.45,654.73,47.946,43.205,45.108,47.415,594.77,10
2012-07-20 08:43:00,4.5584,543.5,121.88,29.642,12.926,36.925,2.9638,221.81,657.34,47.908,43.414,45.162,47.56,598.61,10
2012-07-20 08:44:00,4.5945,545.4,121.93,29.485,12.926,36.979,2.9726,222.32,660.82,47.737,43.287,45.106,47.604,602.04,10
2012-07-20 08:45:00,4.6118,549.63,121.86,29.363,12.926,37.053,3.0414,218.81,665.42,47.762,43.395,45.21,47.693,604.51,10
2012-07-20 08:46:00,4.6528,553.26,121.82,29.385,12.926,37.109,3.1237,214.96,671.44,47.876,43.748,45.284,47.714,608.52,10
2012-07-20 08:47:00,4.6783,556.37,121.67,29.576,12.926,37.17,3.1404,214.57,673.78,48.058,43.908,45.39,47.771,612.03,10
2012-07-20 08:48:00,4.7069,560.29,121.7,29.648,12.926,37.234,3.1147,218.07,679.15,48.064,44.071,45.708,48.094,615.22,10
2012-07-20 08:49:00,4.702,565.53,122.65,29.772,12.925,37.285,3.1545,216.61,683.24,48.128,44.157,45.9,48.336,620.06,10
2012-07-20 08:50:00,4.7253,568.31,122.93,29.642,12.923,37.339,3.1855,215.5,686.37,48.131,44.427,46.068,48.504,623.24,10
2012-07-20 08:51:00,4.7473,568.49,122.95,29.687,12.924,37.393,3.2371,213.13,689.84,48.205,44.398,45.941,48.543,626.86,10
2012-07-20 08:52:00,4.7798,575.11,122.98,29.509,12.924,37.444,3.174,218.63,693.88,48.11,44.399,46.125,48.82,630.62,10
2012-07-20 08:53:00,4.8194,578.61,122.94,29.759,12.924,37.509,3.2003,218.17,698.14,48.309,44.652,46.329,48.891,634.41,10
2012-07-20 08:54:00,4.8384,581.94,122.9,30.018,12.922,37.567,3.2074,219.2,703.0,48.646,45.253,46.683,49.183,638.89,10
2012-07-20 08:55:00,4.865,584.29,122.79,30.112,12.924,37.611,3.1871,222.0,707.44,48.727,44.797,46.56,49.164,643.12,10
2012-07-20 08:56:00,4.889,587.78,122.77,29.802,12.922,37.666,3.2216,220.12,709.11,48.671,44.967,46.959,49.534,644.67,10
2012-07-20 08:57:00,4.9123,587.04,122.67,29.756,12.92,37.717,3.282,217.88,714.97,48.739,45.252,47.087,49.569,645.87,10
2012-07-20 08:58:00,4.9462,591.56,122.69,29.795,12.921,37.769,3.2676,219.13,715.93,48.848,45.183,47.28,49.765,649.68,10
2012-07-20 08:59:00,4.9574,595.63,122.7,29.806,12.92,37.827,3.2623,220.76,720.11,48.877,45.79,47.417,50.001,653.69,10
2012-07-20 09:00:00,4.9871,598.08,122.69,29.933,12.92,37.889,3.3084,218.36,722.33,49.104,46.172,47.386,49.989,656.54,10
2012-07-20 09:01:00,5.0094,600.64,122.65,30.177,12.919,37.934,3.3084,219.95,727.6,49.331,46.274,47.645,50.284,661.18,10
2012-07-20 09:02:00,5.0358,602.67,122.52,30.529,12.92,37.965,3.2717,223.24,730.33,49.595,46.512,47.745,50.438,666.19,10
2012-07-20 09:03:00,5.0488,607.19,122.55,30.686,12.919,38.014,3.3248,220.61,733.4,49.855,47.088,48.181,50.906,668.68,10
2012-07-20 09:04:00,5.0864,610.21,122.57,30.918,12.917,38.062,3.4241,215.07,736.39,50.14,47.347,48.441,51.217,670.9,10
2012-07-20 09:05:00,5.1005,610.93,122.59,31.061,12.918,38.104,3.4303,215.52,739.26,50.371,47.433,48.553,51.441,673.85,10
2012-07-20 09:06:00,5.131,614.57,122.49,30.898,12.918,38.163,3.4578,214.66,742.1,50.451,47.808,48.617,51.533,676.96,10
2012-07-20 09:07:00,5.1615,618.28,122.4,30.643,12.918,38.205,3.4073,218.95,745.97,50.475,47.988,48.663,51.757,681.22,10
2012-07-20 09:08:00,5.1865,621.1,122.41,30.609,12.918,38.243,3.4883,215.17,750.5299999999999,50.503,47.758,48.7,51.847,685.07,10
2012-07-20 09:09:00,5.2194,625.22,122.46,30.613,12.917,38.286,3.487,216.81,755.97,50.464,47.723,49.229,51.997,688.7,10
2012-07-20 09:10:00,5.2359,629.26,122.45,30.604,12.916,38.33,3.4822,217.76,758.23,50.513,47.679,49.193,52.228,692.13,10
2012-07-20 09:11:00,5.2708,630.63,122.44,30.676,12.915,38.386,3.5298,216.14,762.88,50.447,47.44,49.186,52.322,695.6,10
2012-07-20 09:12:00,5.2917,634.86,122.49,30.641,12.915,38.432,3.5404,216.49,766.4099999999999,50.461,47.986,49.32,52.187,698.61,10
2012-07-20 09:13:00,5.3179,635.73,122.42,30.795,12.914,38.478,3.6269,211.74,767.9,50.663,48.358,49.542,52.495,702.79,10
2012-07-20 09:14:00,5.3459,638.84,122.39,30.935,12.914,38.528,3.5481,217.92,773.09,50.782,48.485,49.365,52.379,705.91,10
2012-07-20 09:15:00,5.3743,641.95,122.41,30.887,12.914,38.57,3.6428,213.57,777.9299999999998,50.756,48.766,49.454,52.561,710.34,10
2012-07-20 09:16:00,5.4021,644.92,122.38,30.906,12.912,38.613,3.6555,213.21,779.38,50.826,48.593,49.582,52.856,712.91,10
2012-07-20 09:17:00,5.4293,650.09,122.29,30.793,12.914,38.659,3.6895,212.78,784.98,50.614,47.856,49.401,52.685,716.67,10
2012-07-20 09:18:00,5.4601,655.06,122.24,30.55,12.914,38.712,3.6889,213.75,788.45,50.491,47.639,49.539,52.691,719.71,10
2012-07-20 09:19:00,5.4876,656.68,122.23,30.564,12.913,38.744,3.659,215.93,790.08,50.521,48.07,49.914,53.087,723.08,10
2012-07-20 09:20:00,5.5011,656.61,122.23,30.837,12.912,38.791,3.6238,219.26,794.48,50.751,48.672,50.152,53.248,725.76,10
2012-07-20 09:21:00,5.5097,657.7,122.28,31.227,12.909,38.844,3.6476,217.12,791.9199999999998,51.003,48.995,50.284,53.544,728.6799999999998,10
2012-07-20 09:22:00,5.5378,659.89,122.38,31.424,12.912,38.886,3.6742,216.45,795.21,51.01,48.924,50.271,53.746,731.1699999999998,10
2012-07-20 09:23:00,5.5543,663.22,122.39,31.347,12.911,38.936,3.7638,212.66,800.4099999999999,50.956,48.443,50.375,53.747,733.9199999999998,10
2012-07-20 09:24:00,5.5861,666.89,122.33,30.983,12.91,38.962,3.7132,216.77,804.65,50.85,48.608,50.501,53.624,736.5599999999998,10
2012-07-20 09:25:00,5.6138,669.69,122.28,30.839,12.912,39.005,3.7471,216.41,810.87,50.859,48.355,50.36,53.615,739.6,10
2012-07-20 09:26:00,5.6218,673.29,122.22,30.819,12.909,39.062,3.7466,217.68,815.46,50.848,47.872,50.265,53.816,741.5499999999998,10
2012-07-20 09:27:00,5.6137,675.18,122.45,30.921,12.91,39.106,3.8215,212.96,813.77,50.992,48.763,51.067,54.027,744.44,10
2012-07-20 09:28:00,5.6225,676.75,123.17,30.924,12.908,39.138,3.8512,212.63,818.82,51.088,48.698,50.93,54.314,747.49,10
2012-07-20 09:29:00,5.6228,681.74,123.32,30.942,12.907,39.196,3.8912,211.79,824.1,50.942,48.69,50.815,54.318,751.6799999999998,10
2012-07-20 09:30:00,5.6708,687.19,123.3,30.912,12.908,39.238,3.8609,213.33,823.64,50.939,49.281,50.794,54.273,755.02,10
2012-07-20 09:31:00,5.6878,686.18,123.57,30.937,12.907,39.278,3.9036,211.85,826.9299999999998,51.177,49.752,50.826,54.362,759.01,10
2012-07-20 09:32:00,5.7395,688.79,122.77,30.928,12.908,39.317,3.9257,212.43,833.86,51.174,49.973,50.909,54.519,761.65,10
2012-07-20 09:33:00,5.7653,689.72,122.68,31.215,12.906,39.362,3.8756,214.9,832.7899999999998,51.329,49.793,51.149,54.745,764.69,10
2012-07-20 09:34:00,5.7881,695.32,122.69,31.404,12.908,39.409,3.9014,215.33,840.02,51.442,50.113,51.316,54.786,768.1699999999998,10
2012-07-20 09:35:00,5.7988,694.61,122.71,31.562,12.905,39.448,3.9001,216.76,845.2799999999999,51.515,49.985,51.409,55.06,770.7,10
2012-07-20 09:36:00,5.8161,699.77,122.71,31.756,12.908,39.49,3.8595,218.61,843.6799999999998,51.619,50.193,51.553,55.247,774.24,10
2012-07-20 09:37:00,5.8416,700.82,122.59,31.756,12.906,39.541,3.89,217.19,844.7899999999998,51.691,49.824,51.687,55.467,776.84,10
2012-07-20 09:38:00,5.8656,701.76,122.57,31.531,12.905,39.581,3.9951,212.35,848.25,51.787,50.65,51.925,55.538,778.84,10
2012-07-20 09:39:00,5.8567,700.35,122.51,31.615,12.905,39.62,3.9221,217.05,851.1699999999998,51.977,50.795,51.912,55.565,780.3099999999998,10
2012-07-20 09:40:00,5.89,704.11,122.49,31.677,12.903,39.663,3.9554,215.57,852.6,51.992,50.661,51.939,55.832,782.47,10
2012-07-20 09:41:00,5.9054,708.08,122.5,31.644,12.902,39.714,3.9166,218.48,855.64,51.826,50.488,52.062,55.928,786.46,10
2012-07-20 09:42:00,5.9337,709.98,122.39,31.528,12.902,39.768,3.9674,216.38,858.33,51.798,50.829,52.029,55.986,789.5599999999998,10
2012-07-20 09:43:00,5.9581,714.3,122.43,31.65,12.902,39.797,4.0714,211.05,859.26,51.907,50.967,52.202,56.154,792.38,10
2012-07-20 09:44:00,5.9735,716.89,122.44,31.968,12.901,39.852,4.0869,212.05,866.5299999999999,52.148,51.315,52.534,56.296,795.9099999999999,10
2012-07-20 09:45:00,6.0015,716.96,122.5,32.074,12.9,39.899,4.0313,216.7,873.52,52.21,51.293,52.464,56.4,798.73,10
2012-07-20 09:46:00,6.0252,719.85,122.43,31.78,12.901,39.951,4.0729,214.31,872.83,51.87,50.596,52.227,56.291,801.61,10
2012-07-20 09:47:00,6.0249,724.64,122.44,31.802,12.9,39.983,4.0803,215.12,877.73,51.776,50.302,52.22,56.187,803.46,10
2012-07-20 09:48:00,6.0879,724.19,122.37,31.598,12.898,40.024,4.0989,215.12,881.71,51.646,50.322,52.522,56.379,806.95,10
2012-07-20 09:49:00,6.0788,731.12,122.47,31.625,12.899,40.083,4.0845,216.15,882.7899999999998,51.876,50.84,52.51,56.492,810.11,10
2012-07-20 09:50:00,6.1028,731.7799999999999,122.46,31.65,12.899,40.109,4.084,216.05,882.34,51.961,50.434,52.818,56.508,813.1,10
2012-07-20 09:51:00,6.1195,733.51,122.41,31.395,12.9,40.155,4.0778,216.65,883.44,52.073,50.572,52.961,56.761,815.09,10
2012-07-20 09:52:00,6.144,735.51,122.42,31.324,12.9,40.215,4.1228,215.36,887.7899999999998,52.022,50.21,52.936,56.793,817.19,10
2012-07-20 09:53:00,6.1597,736.6599999999999,122.39,31.544,12.899,40.263,4.1831,212.72,889.71,51.96,50.842,52.953,56.975,819.14,10
2012-07-20 09:54:00,6.1718,739.85,122.35,31.625,12.898,40.312,4.161,214.89,894.07,51.76,50.266,52.719,56.958,822.1599999999999,10
2012-07-20 09:55:00,6.2059,742.39,122.38,31.579,12.898,40.341,4.2135,212.91,896.99,51.544,50.216,52.797,56.835,824.46,10
2012-07-20 09:56:00,6.2188,745.01,122.39,31.671,12.898,40.394,4.1842,215.0,899.5599999999998,51.68,51.038,53.289,57.068,828.0499999999998,10
2012-07-20 09:57:00,6.1971,742.76,122.71,31.963,12.896,40.446,4.1652,215.39,897.1,52.002,51.455,53.695,57.459,828.52,10
2012-07-20 09:58:00,6.2059,746.02,122.83,32.197,12.897,40.499,4.2867,209.42,897.64,52.27,51.508,53.958,57.711,831.9299999999998,10
2012-07-20 09:59:00,6.2249,747.7799999999999,122.79,32.188,12.895,40.536,4.2832,211.42,905.36,52.307,50.944,53.747,57.581,835.45,10
2012-07-20 10:00:00,6.2447,750.2899999999998,122.73,32.133,12.896,40.6,4.2719,212.16,906.09,52.232,51.304,53.817,57.668,837.64,10
2012-07-20 10:01:00,6.2727,752.72,122.72,31.982,12.891,40.638,4.2292,215.33,910.65,51.98,50.833,53.681,57.519,839.76,10
2012-07-20 10:02:00,6.3201,757.12,122.66,31.957,12.894,40.675,4.2714,214.03,914.06,51.927,50.767,53.628,57.487,844.21,10
2012-07-20 10:03:00,6.3429,760.63,122.45,31.862,12.893,40.716,4.2189,218.28,920.7600000000001,51.711,50.413,53.275,57.278,849.08,10
2012-07-20 10:04:00,6.3702,764.07,122.46,32.152,12.894,40.777,4.3493,211.63,920.37,51.803,50.704,53.392,57.52,850.57,10
2012-07-20 10:05:00,6.3917,763.71,122.41,32.38,12.894,40.811,4.2985,215.29,925.35,51.925,50.785,53.347,57.409,852.09,10
2012-07-20 10:06:00,6.403,766.01,122.54,32.141,12.893,40.856,4.3313,214.0,926.86,51.856,50.664,53.344,57.585,854.5299999999999,10
2012-07-20 10:07:00,6.4044,769.44,123.0,31.962,12.893,40.909,4.4138,210.91,930.74,51.796,50.433,53.27,57.527,857.7899999999998,10
2012-07-20 10:08:00,6.4193,773.36,123.35,31.882,12.893,40.96,4.3952,211.48,929.46,51.745,50.273,53.384,57.705,860.72,10
2012-07-20 10:09:00,6.4097,773.72,123.43,31.919,12.891,40.995,4.4246,211.26,934.67,51.812,50.787,53.637,57.942,862.99,10
2012-07-20 10:10:00,6.4482,776.3099999999998,123.35,32.015,12.891,41.04,4.4408,211.17,937.72,51.93,50.562,53.549,57.913,866.39,10
2012-07-20 10:11:00,6.4629,778.75,123.38,32.148,12.889,41.086,4.4666,210.21,938.85,51.861,51.101,53.857,58.077,869.37,10
2012-07-20 10:12:00,6.4747,780.4099999999999,123.4,32.355,12.89,41.136,4.4424,212.64,944.6,51.862,51.096,53.913,58.249,871.1599999999999,10
2012-07-20 10:13:00,6.4838,777.61,123.37,32.317,12.89,41.189,4.3606,215.99,941.78,51.92,51.042,53.992,58.266,872.32,10
2012-07-20 10:14:00,6.4919,779.39,123.4,32.327,12.889,41.217,4.4569,212.0,944.7600000000001,51.987,51.304,54.313,58.526,874.51,10
2012-07-20 10:15:00,6.4933,778.6699999999998,123.38,32.358,12.89,41.271,4.4882,209.85,941.83,52.152,51.532,54.557,58.595,875.36,10
2012-07-20 10:16:00,6.5089,780.1,123.35,32.512,12.889,41.32,4.416,215.78,952.84,52.25,51.785,54.681,58.863,878.4199999999998,10
2012-07-20 10:17:00,6.5171,782.65,123.22,32.638,12.889,41.357,4.4088,214.4,944.96,52.495,52.163,55.156,59.068,880.9099999999999,10
2012-07-20 10:18:00,6.5309,783.45,123.29,32.6,12.887,41.4,4.5086,209.29,943.58,52.506,51.865,54.736,59.015,881.82,10
2012-07-20 10:19:00,6.5163,782.89,123.37,32.692,12.89,41.445,4.4278,213.44,945.02,52.596,52.425,54.991,59.267,882.07,10
2012-07-20 10:20:00,6.5195,780.8099999999998,123.35,32.581,12.889,41.498,4.4097,213.77,942.55,52.755,52.356,55.195,59.49,881.07,10
2012-07-20 10:21:00,6.5269,782.6599999999999,123.39,32.599,12.888,41.537,4.4631,211.49,943.83,53.127,52.614,55.587,59.757,884.08,10
2012-07-20 10:22:00,6.5552,789.4,123.28,32.649,12.886,41.581,4.549,209.29,952.05,53.327,52.79,55.71,59.854,890.0599999999998,10
2012-07-20 10:23:00,6.5874,786.48,123.31,32.726,12.886,41.639,4.5441,212.39,965.05,53.153,52.481,55.298,59.864,893.6,10
2012-07-20 10:24:00,6.6116,791.59,123.34,32.811,12.887,41.682,4.5886,208.72,957.71,52.951,52.674,55.264,59.772,894.4199999999998,10
2012-07-20 10:25:00,6.6146,791.75,123.31,32.963,12.886,41.734,4.4994,213.27,959.49,53.306,53.358,55.648,59.966,895.72,10
2012-07-20 10:26:00,6.651,795.49,123.18,32.908,12.884,41.766,4.4932,214.09,961.9,53.488,52.891,55.868,60.229,901.52,10
2012-07-20 10:27:00,6.6703,799.08,123.16,32.842,12.883,41.812,4.523,213.24,964.48,53.573,53.197,56.142,60.273,903.49,10
2012-07-20 10:28:00,6.6532,796.47,123.15,32.973,12.884,41.868,4.4945,214.16,962.5100000000001,53.837,53.082,56.022,60.681,903.35,10
2012-07-20 10:29:00,6.6167,792.01,123.15,33.087,12.884,41.927,4.5874,208.2,954.99,54.241,53.94,56.846,61.158,900.5499999999998,10
2012-07-20 10:30:00,6.6021,794.76,123.12,33.259,12.883,41.966,4.5611,209.99,957.6400000000002,54.623,53.882,56.738,61.523,900.6699999999998,10
2012-07-20 10:31:00,6.6296,795.87,123.11,33.284,12.882,42.033,4.5714,210.15,960.59,54.713,54.176,56.943,61.634,905.48,10
2012-07-20 10:32:00,6.639,798.2,123.04,33.332,12.881,42.088,4.5841,210.21,963.55,54.783,54.227,56.874,61.588,908.86,10
2012-07-20 10:33:00,6.6926,806.02,123.14,33.444,12.881,42.135,4.7045,206.27,970.19,54.403,53.465,56.317,61.146,915.6,10
2012-07-20 10:34:00,6.7344,810.87,123.09,33.146,12.883,42.171,4.6843,209.46,981.1,53.929,53.228,56.209,60.819,920.7,10
2012-07-20 10:35:00,6.733,811.27,123.13,33.057,12.882,42.226,4.7481,206.05,978.35,53.88,53.056,55.896,60.64,919.71,10
2012-07-20 10:36:00,6.713,808.4199999999998,123.04,33.015,12.881,42.281,4.6731,208.24,972.92,53.734,53.168,56.241,60.626,915.37,10
2012-07-20 10:37:00,6.701,806.1699999999998,122.98,32.983,12.882,42.33,4.6198,211.43,976.72,53.876,54.149,56.775,61.151,914.33,10
2012-07-20 10:38:00,6.6814,805.07,122.97,33.138,12.881,42.392,4.6736,206.91,966.94,54.467,55.493,57.568,61.422,915.63,10
2012-07-20 10:39:00,6.7026,806.5,122.98,33.335,12.88,42.439,4.6544,209.21,973.68,55.027,56.143,58.407,61.844,920.58,10
2012-07-20 10:40:00,6.6978,805.9099999999999,122.99,33.34,12.88,42.484,4.6888,208.84,979.13,55.516,56.647,58.911,61.766,922.81,10
2012-07-20 10:41:00,6.7313,811.01,122.99,33.487,12.879,42.535,4.7593,205.14,976.23,55.692,56.259,58.492,62.479,929.86,10
2012-07-20 10:42:00,6.75,813.77,123.0,33.664,12.879,42.595,4.7613,206.72,984.2,56.005,56.84,59.018,63.024,934.59,10
2012-07-20 10:43:00,6.7628,813.38,123.0,33.827,12.878,42.66,4.7684,204.99,977.44,56.073,56.571,58.641,62.883,936.3,10
2012-07-20 10:44:00,6.7906,817.5,122.97,33.648,12.878,42.699,4.7853,206.38,987.54,55.572,55.741,58.352,62.511,936.44,10
2012-07-20 10:45:00,6.8236,821.46,123.02,33.488,12.877,42.772,4.7479,208.08,987.88,55.235,55.298,58.037,62.311,938.91,10
2012-07-20 10:46:00,6.8116,821.24,123.04,33.724,12.877,42.83,4.6488,212.6,988.3,55.188,55.335,58.006,62.237,940.69,10
2012-07-20 10:47:00,6.8556,824.1599999999999,122.99,33.762,12.876,42.887,4.7094,211.71,996.87,54.975,54.851,57.61,62.187,942.82,10
2012-07-20 10:48:00,6.8591,823.63,123.03,33.613,12.876,42.923,4.7163,209.91,989.96,55.179,55.65,58.159,62.315,943.63,10
2012-07-20 10:49:00,6.8515,826.1599999999999,123.1,33.748,12.876,42.99,4.8738,203.64,992.4,55.459,55.43,58.418,63.116,945.73,10
2012-07-20 10:50:00,6.8587,830.46,123.03,33.803,12.876,43.046,4.8194,206.76,996.4,55.612,55.632,58.679,63.175,949.13,10
2012-07-20 10:51:00,6.8579,826.48,123.01,33.702,12.873,43.098,4.84,207.12,1002.4,55.802,55.522,58.601,63.104,950.91,10
2012-07-20 10:52:00,6.899,831.86,123.01,33.77,12.876,43.168,4.8718,206.44,1005.7,55.385,55.106,58.116,62.689,952.74,10
2012-07-20 10:53:00,6.9237,836.25,122.85,33.384,12.873,43.217,4.8275,208.19,1004.9,54.759,54.503,57.753,62.326,952.61,10
2012-07-20 10:54:00,6.9242,836.74,122.96,33.251,12.876,43.277,4.7981,210.72,1011.0,54.697,54.136,57.725,62.037,952.7,10
2012-07-20 10:55:00,6.9159,828.49,122.84,33.305,12.872,43.324,4.8829,204.84,1000.1,54.996,54.4,57.955,62.737,949.98,10
2012-07-20 10:56:00,6.8903,826.24,122.9,33.565,12.872,43.397,4.8054,206.67,993.06,55.29,54.804,58.085,63.061,948.85,10
2012-07-20 10:57:00,6.9137,831.1799999999998,122.84,33.63,12.874,43.462,4.7971,209.61,1005.4,55.141,54.374,57.952,62.842,951.0100000000001,10
2012-07-20 10:58:00,6.9438,836.23,122.86,33.801,12.871,43.493,4.8496,207.25,1005.0,54.98,54.158,57.767,62.518,955.72,10
2012-07-20 10:59:00,6.9779,839.33,122.85,34.182,12.872,43.558,4.8988,207.4,1015.9,54.504,53.701,57.204,62.05,958.79,10
2012-07-20 11:00:00,7.0389,847.7799999999999,122.85,34.107,12.872,43.611,4.8494,210.41,1020.2,53.955,53.315,56.648,61.439,963.58,10
2012-07-20 11:01:00,7.0675,849.99,122.88,33.894,12.873,43.659,4.9154,208.54,1024.9,53.809,53.95,56.418,61.138,966.1,10
2012-07-20 11:02:00,7.0653,848.48,122.89,33.68,12.872,43.705,4.9081,208.96,1025.5,53.868,53.583,56.841,61.463,966.32,10
2012-07-20 11:03:00,7.0683,850.9299999999998,122.83,33.611,12.871,43.753,4.9263,209.17,1030.4,53.584,53.317,56.398,61.299,966.31,10
2012-07-20 11:04:00,7.0776,852.1599999999999,122.87,33.285,12.871,43.806,4.8636,210.27,1022.6,53.504,53.516,56.76,61.707,965.8900000000002,10
2012-07-20 11:05:00,7.0693,849.33,122.75,33.267,12.873,43.847,4.867,210.98,1026.7,53.631,53.805,57.005,61.713,966.67,10
2012-07-20 11:06:00,7.0745,850.36,122.78,33.29,12.872,43.897,4.8464,211.05,1022.8,53.802,54.314,57.286,62.134,967.63,10
2012-07-20 11:07:00,7.0929,850.5499999999998,122.65,33.384,12.871,43.954,4.9321,207.62,1023.9,54.089,54.621,57.675,62.349,969.15,10
2012-07-20 11:08:00,7.1037,855.0599999999998,122.59,33.566,12.872,44.0,4.9376,208.43,1029.1,54.058,54.218,57.202,62.418,971.21,10
2012-07-20 11:09:00,7.1259,854.11,122.65,33.942,12.87,44.028,4.9943,208.66,1042.1,53.899,54.016,56.879,61.972,974.13,10
2012-07-20 11:10:00,7.1503,860.09,122.67,34.291,12.87,44.078,4.9596,209.95,1041.2,53.768,53.636,56.628,61.8,977.75,10
2012-07-20 11:11:00,7.2007,863.4,122.68,34.156,12.869,44.111,4.9457,209.85,1037.7,53.362,52.91,56.075,61.426,980.3,10
2012-07-20 11:12:00,7.2081,863.77,122.68,33.686,12.871,44.16,4.9891,208.12,1038.3,53.242,52.895,56.203,61.467,980.6,10
2012-07-20 11:13:00,7.2256,865.74,122.68,33.755,12.868,44.206,4.9521,210.58,1042.8,53.233,53.076,56.403,61.563,982.95,10
2012-07-20 11:14:00,7.2581,871.6,122.52,33.892,12.872,44.252,4.9211,212.32,1044.8,52.939,52.515,55.863,61.353,985.77,10
2012-07-20 11:15:00,7.270699999999999,872.26,122.58,33.813,12.871,44.268,5.0177,210.23,1054.9,52.755,52.519,56.062,61.306,986.95,10
2012-07-20 11:16:00,7.255899999999999,870.11,122.52,33.761,12.87,44.331,4.9827,211.19,1052.3,53.034,53.443,56.793,61.956,987.8900000000002,10
2012-07-20 11:17:00,7.2449,867.14,122.52,33.666,12.87,44.36,5.0181,208.96,1048.6,53.381,53.943,57.308,62.285,988.35,10
2012-07-20 11:18:00,7.237199999999999,867.01,122.5,33.86,12.87,44.406,5.0243,207.44,1042.2,53.609,54.452,57.43,62.499,989.36,10
2012-07-20 11:19:00,7.2622,869.75,122.44,34.112,12.87,44.427,4.9997,208.96,1044.7,53.734,54.138,57.289,62.526,992.54,10
2012-07-20 11:20:00,7.2864,875.33,122.44,34.055,12.87,44.456,5.0775,207.45,1053.2,53.439,53.547,56.837,62.434,994.5,10
2012-07-20 11:21:00,7.283,873.97,122.46,34.072,12.869,44.502,4.9714,212.93,1058.4,53.471,53.846,57.147,62.341,994.38,10
2012-07-20 11:22:00,7.299,876.44,122.5,34.256,12.87,44.527,5.0337,209.48,1054.4,53.521,53.433,56.744,62.111,995.9,10
2012-07-20 11:23:00,7.314899999999998,878.4,122.51,33.954,12.87,44.578,5.0108,211.79,1061.1,53.127,52.807,56.334,62.005,995.63,10
2012-07-20 11:24:00,7.313799999999999,876.22,122.58,33.926,12.869,44.607,5.0771,208.34,1057.7,53.156,53.16,56.715,62.122,994.68,10
2012-07-20 11:25:00,7.3243,877.7,122.45,33.957,12.868,44.633,5.0866,207.96,1057.8,53.334,53.278,57.148,62.372,997.37,10
2012-07-20 11:26:00,7.343499999999999,880.1699999999998,122.41,34.113,12.867,44.662,5.0837,209.28,1063.8,53.173,52.959,56.643,62.048,999.69,10
2012-07-20 11:27:00,7.332499999999999,879.22,122.54,33.954,12.866,44.704,5.1384,206.41,1060.6,53.109,52.716,56.739,62.205,999.84,10
2012-07-20 11:28:00,7.3377,880.21,122.41,34.11,12.868,44.747,5.0352,211.12,1063.0,53.292,53.446,57.023,62.358,1000.9,10
2012-07-20 11:29:00,7.3287,880.7999999999998,122.78,34.218,12.866,44.768,4.9942,214.22,1069.8,53.178,53.05,56.781,62.259,1004.0,10
2012-07-20 11:30:00,7.3311,882.4099999999999,123.11,33.899,12.867,44.802,5.0434,212.35,1070.9,53.17,53.182,57.039,62.435,1006.0,10
2012-07-20 11:31:00,7.3097,878.9199999999998,123.18,33.811,12.867,44.836,5.0257,213.09,1070.9,53.314,53.892,57.416,62.824,1005.5,10
2012-07-20 11:32:00,7.2937,879.09,122.97,33.968,12.868,44.861,5.0886,209.54,1066.2,53.686,54.708,58.438,63.473,1005.7,10
2012-07-20 11:33:00,7.3022,879.37,123.01,34.014,12.867,44.869,5.085,208.79,1061.6,53.861,54.515,58.271,63.752,1007.3,10
2012-07-20 11:34:00,7.285999999999999,878.9,123.09,34.146,12.867,44.912,5.1227,206.08,1055.7,54.191,55.003,58.507,63.742,1007.7,10
2012-07-20 11:35:00,7.2816,878.0399999999998,123.15,34.152,12.867,44.925,5.0935,208.64,1062.7,54.122,54.667,58.146,63.554,1007.4,10
2012-07-20 11:36:00,7.2709,876.57,123.29,34.095,12.866,44.967,5.0111,212.7,1065.8,54.029,55.37,58.622,63.632,1007.2,10
2012-07-20 11:37:00,7.2857,880.13,123.25,34.038,12.866,45.01,5.0084,210.78,1055.6,54.129,55.09,58.441,63.723,1009.4,10
2012-07-20 11:38:00,7.3196,881.2899999999998,123.31,33.968,12.867,45.04,5.0941,210.24,1070.8,53.841,54.698,57.941,63.675,1010.7,10
2012-07-20 11:39:00,7.293199999999999,878.98,123.29,34.028,12.866,45.065,5.1466,206.84,1064.5,54.047,55.882,58.797,63.751,1008.1,10
2012-07-20 11:40:00,7.243699999999999,874.35,123.2,34.171,12.865,45.065,5.0009,211.31,1056.7,54.621,56.494,59.235,63.94,1005.7,10
2012-07-20 11:41:00,7.237599999999999,872.1,123.19,34.13,12.865,45.112,5.0421,208.4,1050.7,55.167,57.385,60.308,64.903,1008.3,10
2012-07-20 11:42:00,7.2332,871.87,123.16,34.112,12.867,45.134,5.045,207.74,1048.0,55.524,57.309,60.105,65.231,1010.0,10
2012-07-20 11:43:00,7.2192,871.82,123.19,34.394,12.865,45.168,5.0758,206.83,1049.7,55.733,56.528,60.001,65.249,1010.0,10
2012-07-20 11:44:00,7.229,874.2,123.11,34.56,12.862,45.214,5.1391,204.08,1048.7,56.046,56.692,60.037,64.981,1010.4,10
2012-07-20 11:45:00,7.239899999999999,872.76,123.1,34.477,12.865,45.214,5.2046,203.15,1057.2,55.84,56.096,59.473,64.638,1012.0,10
2012-07-20 11:46:00,7.252,872.74,122.99,34.247,12.864,45.248,5.1657,203.67,1051.9,55.726,56.634,59.936,65.079,1011.8,10
2012-07-20 11:47:00,7.250499999999999,870.21,123.0,34.389,12.867,45.264,5.1128,206.42,1055.3,56.034,57.054,60.41,65.395,1011.6,10
2012-07-20 11:48:00,7.2397,871.1699999999998,122.91,34.598,12.867,45.308,5.1047,206.56,1054.4,56.128,56.858,60.133,65.414,1012.5,10
2012-07-20 11:49:00,7.258899999999999,871.94,122.89,34.724,12.867,45.313,5.1279,205.36,1053.0,55.756,56.554,60.046,65.144,1013.3,10
2012-07-20 11:50:00,7.2694,873.22,122.97,34.244,12.865,45.361,5.1509,204.72,1054.4,55.572,56.746,60.279,65.197,1013.9,10
2012-07-20 11:51:00,7.272999999999999,874.88,122.89,34.074,12.864,45.397,5.0847,208.6,1060.6,55.511,56.222,59.776,64.895,1014.5,10
2012-07-20 11:52:00,7.2725,873.75,122.9,34.166,12.865,45.418,5.1452,205.22,1055.8,55.568,56.802,60.237,65.273,1014.4,10
2012-07-20 11:53:00,7.2686,874.63,122.88,34.085,12.865,45.445,5.1482,205.51,1057.9,55.789,57.369,60.294,64.03,1014.7,10
2012-07-20 11:54:00,7.2703,874.77,122.89,33.913,12.865,45.472,5.0694,207.27,1050.7,55.985,58.478,60.824,64.318,1015.5,10
2012-07-20 11:55:00,7.245599999999999,869.96,122.87,34.048,12.865,45.511,5.1475,203.26,1046.2,56.57,59.715,61.836,65.21,1015.8,10
2012-07-20 11:56:00,7.207,863.59,122.89,34.208,12.865,45.556,5.1359,202.27,1038.7,57.192,60.59,62.956,66.162,1014.0,10
2012-07-20 11:57:00,7.1838,858.82,122.83,34.521,12.865,45.571,5.0387,205.06,1033.2,57.655,61.123,63.464,66.548,1013.2,10
2012-07-20 11:58:00,7.1302,857.58,123.0,34.785,12.865,45.619,5.0657,204.88,1037.8,57.885,61.097,63.462,66.728,1012.3,10
2012-07-20 11:59:00,7.1367,857.98,123.16,34.803,12.863,45.621,5.1043,203.4,1038.1,57.828,61.047,63.424,67.136,1012.8,10
2012-07-20 12:00:00,7.14,858.75,123.06,34.904,12.864,45.659,5.0807,203.8,1035.4,58.082,61.002,63.271,67.508,1013.5,10
2012-07-20 12:01:00,7.1084,858.65,123.08,34.812,12.861,45.676,5.0969,202.4,1031.6,58.014,60.4,63.2,67.56,1011.7,10
2012-07-20 12:02:00,7.1217,861.32,123.12,34.733,12.864,45.718,5.1012,203.09,1035.9,57.827,59.968,62.682,67.277,1011.6,10
2012-07-20 12:03:00,7.1453,858.71,123.12,34.79,12.864,45.748,5.0961,204.44,1041.7,57.346,58.958,62.218,66.731,1009.7,10
2012-07-20 12:04:00,7.1638,864.76,123.18,34.732,12.864,45.791,5.1116,202.86,1036.9,56.937,58.651,61.645,66.347,1010.0,10
2012-07-20 12:05:00,7.185,866.98,123.24,34.756,12.862,45.828,5.0127,208.53,1045.2,56.622,57.46,60.841,65.678,1012.4,10
