measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2012-07-20 12:06:00,7.1875,869.4299999999998,123.33,34.549,12.864,45.878,5.0783,206.81,1050.2,56.468,57.739,61.095,65.769,1012.5,10
2012-07-20 12:07:00,7.210899999999999,870.25,123.26,34.704,12.863,45.895,5.0865,206.9,1052.3,56.234,57.145,60.476,65.472,1012.3,10
2012-07-20 12:08:00,7.2313,872.6,123.22,34.521,12.862,45.932,5.0928,206.72,1052.7,56.037,57.431,60.23,65.432,1012.1,10
2012-07-20 12:09:00,7.2385,873.35,123.18,34.38,12.863,45.986,5.1291,205.94,1056.2,56.278,58.193,60.271,64.873,1012.6,10
2012-07-20 12:10:00,7.2451,871.73,123.23,34.551,12.862,46.021,5.2086,202.36,1053.9,56.552,58.659,60.526,65.116,1015.9,10
2012-07-20 12:11:00,7.2464,873.24,123.18,34.684,12.862,46.04,5.2,202.49,1052.8,56.797,59.246,61.093,65.501,1018.1,10
2012-07-20 12:12:00,7.2381,873.38,123.14,34.812,12.861,46.083,5.1299,205.43,1053.8,57.024,59.084,61.008,65.689,1016.9,10
2012-07-20 12:13:00,7.2219,870.4299999999998,123.1,34.999,12.863,46.092,5.1347,204.1,1047.9,57.196,59.363,61.198,65.597,1015.6,10
2012-07-20 12:14:00,7.2314,872.37,123.04,35.14,12.862,46.107,5.1763,203.56,1053.6,56.689,57.679,59.888,65.05,1015.0,10
2012-07-20 12:15:00,7.2652,875.02,123.14,34.839,12.862,46.142,5.0961,206.29,1051.2,56.147,56.663,59.351,64.832,1015.5,10
2012-07-20 12:16:00,7.2712,876.73,123.17,34.56,12.862,46.164,5.0556,209.35,1058.3,55.499,56.181,59.118,64.448,1014.5,10
2012-07-20 12:17:00,7.2849,878.0399999999998,123.13,34.26,12.863,46.206,5.1688,204.8,1058.5,55.306,55.916,58.97,64.182,1014.8,10
2012-07-20 12:18:00,7.2717,876.98,123.14,34.157,12.863,46.232,5.2507,201.93,1060.2,55.072,55.842,59.101,64.388,1014.2,10
2012-07-20 12:19:00,7.3085,880.85,123.17,34.194,12.864,46.246,5.1571,205.69,1060.6,55.001,55.765,59.022,64.411,1016.2,10
2012-07-20 12:20:00,7.312,883.6699999999998,123.25,34.154,12.862,46.272,5.1864,205.9,1067.8,54.899,55.822,58.791,64.134,1018.1,10
2012-07-20 12:21:00,7.304,881.26,123.46,34.467,12.865,46.303,5.1058,208.78,1065.9,55.06,56.247,59.118,64.846,1019.2,10
2012-07-20 12:22:00,7.320299999999999,884.9099999999999,123.48,34.798,12.861,46.312,5.127,208.32,1068.0,55.099,55.719,59.055,64.775,1021.1,10
2012-07-20 12:23:00,7.3371,885.47,123.53,34.745,12.86,46.354,5.091,211.26,1075.5,54.771,55.388,58.536,64.076,1022.5,10
2012-07-20 12:24:00,7.3349,888.89,123.66,34.748,12.86,46.381,5.1639,206.56,1066.6,54.463,55.236,58.426,64.0,1021.1,10
2012-07-20 12:25:00,7.3586,889.96,123.56,35.033,12.862,46.411,5.2071,206.14,1073.3,54.295,54.117,57.665,63.359,1021.8,10
2012-07-20 12:26:00,7.369399999999999,889.14,123.6,34.806,12.86,46.409,5.139,208.1,1069.2,54.068,54.244,57.818,63.361,1021.7,10
2012-07-20 12:27:00,7.3516,892.5499999999998,123.57,34.643,12.861,46.44,5.1943,207.34,1076.9,54.137,54.337,57.911,63.416,1020.4,10
2012-07-20 12:28:00,7.3573,889.24,123.53,34.751,12.861,46.457,5.1384,208.31,1070.2,54.164,54.8,57.607,63.395,1019.6,10
2012-07-20 12:29:00,7.368,890.34,123.53,34.403,12.861,46.491,5.1136,211.56,1081.8,53.826,53.71,57.3,63.18,1019.9,10
2012-07-20 12:30:00,7.3625,889.89,123.51,34.16,12.862,46.513,5.072,213.42,1082.4,53.865,54.352,57.775,63.395,1020.6,10
2012-07-20 12:31:00,7.339299999999999,887.2,123.49,34.236,12.862,46.512,5.0948,211.8,1079.0,54.176,54.908,58.599,63.918,1019.7,10
2012-07-20 12:32:00,7.3063,884.8099999999998,123.51,34.378,12.861,46.511,5.1474,208.92,1075.3,54.491,55.508,58.634,64.217,1018.2,10
2012-07-20 12:33:00,7.2785,877.9,123.43,34.606,12.863,46.511,5.0838,209.75,1066.3,55.027,56.826,59.998,64.998,1015.8,10
2012-07-20 12:34:00,7.2539,874.27,123.38,34.554,12.86,46.512,5.0415,210.92,1063.3,55.427,57.348,60.045,65.446,1015.4,10
2012-07-20 12:35:00,7.220399999999999,871.98,123.46,34.509,12.862,46.515,5.1204,206.93,1059.5,55.908,58.025,60.54,65.792,1014.1,10
2012-07-20 12:36:00,7.185,864.48,123.4,34.545,12.86,46.537,5.1167,206.52,1056.7,56.487,59.058,61.624,66.6,1011.9,10
2012-07-20 12:37:00,7.1464,866.0499999999998,123.41,34.688,12.859,46.567,5.0689,204.89,1038.5,57.069,59.564,61.958,67.053,1009.9,10
2012-07-20 12:38:00,7.1675,866.99,123.38,34.864,12.86,46.566,5.1156,204.54,1046.3,56.713,58.275,61.181,66.71,1011.4,10
2012-07-20 12:39:00,7.1887,869.45,123.4,34.899,12.859,46.566,5.1313,204.89,1051.3,56.494,57.906,60.972,66.441,1012.4,10
2012-07-20 12:40:00,7.2054,870.08,123.38,35.116,12.859,46.565,5.0904,205.33,1045.1,56.355,57.355,60.656,66.215,1013.8,10
2012-07-20 12:41:00,7.187,869.27,123.45,34.981,12.859,46.608,5.0938,204.41,1041.2,56.524,57.387,60.72,66.577,1013.1,10
2012-07-20 12:42:00,7.1771,865.85,123.36,34.767,12.857,46.608,5.0431,207.36,1045.7,56.667,57.915,61.364,66.593,1012.1,10
2012-07-20 12:43:00,7.1581,864.44,123.39,34.622,12.858,46.616,5.0741,206.34,1046.9,56.872,58.107,61.467,66.821,1011.0,10
2012-07-20 12:44:00,7.1402,863.8099999999998,123.34,34.774,12.859,46.656,5.0269,206.93,1040.1,57.044,57.914,61.462,67.053,1009.0,10
2012-07-20 12:45:00,7.1542,866.23,123.33,34.777,12.86,46.665,4.9991,208.34,1041.4,56.677,56.823,60.505,66.442,1008.9,10
2012-07-20 12:46:00,7.1621,863.21,123.41,34.801,12.86,46.668,5.0223,209.59,1052.6,56.45,57.557,61.014,66.361,1007.8,10
2012-07-20 12:47:00,7.1253,860.9099999999999,123.32,34.92,12.858,46.704,4.9851,208.64,1040.0,56.76,57.687,61.043,66.559,1006.1,10
2012-07-20 12:48:00,7.0951,854.34,123.31,35.212,12.857,46.722,5.0254,204.53,1027.8,56.706,57.268,60.442,66.43,1005.8,10
2012-07-20 12:49:00,7.1668,867.34,123.46,35.459,12.858,46.721,5.0084,208.34,1043.3,56.217,56.11,59.837,65.708,1007.1,10
2012-07-20 12:50:00,7.2118,870.71,123.42,35.033,12.856,46.721,5.0908,207.39,1055.6,55.625,55.182,59.123,64.816,1009.0,10
2012-07-20 12:51:00,7.2446,876.46,123.38,34.67,12.858,46.748,5.146,205.07,1055.3,55.188,54.825,58.546,64.482,1011.9,10
2012-07-20 12:52:00,7.2396,874.5399999999998,123.42,34.351,12.857,46.774,5.167,203.6,1051.9,55.21,55.181,59.062,64.86,1012.2,10
2012-07-20 12:53:00,7.222,872.2,123.35,34.365,12.857,46.819,5.1148,206.39,1055.6,55.64,56.065,59.593,65.22,1010.2,10
2012-07-20 12:54:00,7.1678,864.37,123.49,34.697,12.856,46.827,5.1451,203.16,1045.2,55.861,56.736,59.81,65.414,1006.8,10
2012-07-20 12:55:00,7.1431,864.25,123.5,34.974,12.856,46.827,5.1183,202.93,1038.6,56.015,56.767,59.878,65.522,1005.1,10
2012-07-20 12:56:00,7.1609,864.47,123.46,35.234,12.856,46.854,5.0483,206.66,1043.3,55.958,56.837,59.642,65.249,1003.6,10
2012-07-20 12:57:00,7.17,861.7799999999999,123.29,35.72,12.855,46.876,5.0439,206.47,1041.4,55.935,56.356,59.41,65.103,1002.8,10
2012-07-20 12:58:00,7.1766,863.63,122.88,35.702,12.855,46.912,4.948,210.55,1041.6,55.754,56.106,58.869,64.666,1002.2,10
2012-07-20 12:59:00,7.1986,862.51,122.35,35.417,12.856,46.934,4.9374,211.51,1044.1,55.659,56.368,59.134,64.331,1000.1,10
2012-07-20 13:00:00,7.1606,861.7,122.84,35.543,12.856,46.934,4.9441,209.13,1033.9,55.988,56.852,59.373,64.709,998.66,10
2012-07-20 13:01:00,7.1466,861.75,122.85,35.459,12.858,46.934,4.9461,209.69,1037.1,55.837,56.384,58.884,64.561,997.66,10
2012-07-20 13:02:00,7.1601,858.13,122.75,35.36,12.856,46.934,4.8798,211.9,1033.9,55.533,56.612,58.497,64.036,996.8900000000002,10
2012-07-20 13:03:00,7.1708,862.98,122.77,34.886,12.857,46.934,5.0034,207.63,1038.8,55.267,56.933,58.626,64.284,997.5100000000001,10
2012-07-20 13:04:00,7.1532,862.4,122.86,34.995,12.855,46.977,4.9447,209.76,1037.2,55.524,57.158,59.001,64.567,997.15,10
2012-07-20 13:05:00,7.1507,857.01,122.82,35.161,12.857,46.982,4.9204,209.68,1031.7,55.592,56.808,59.083,64.682,996.21,10
2012-07-20 13:06:00,7.1213,858.32,122.82,35.299,12.857,46.982,4.9283,210.86,1039.1,55.573,56.259,58.844,64.523,994.17,10
2012-07-20 13:07:00,7.1178,855.4099999999999,122.8,35.156,12.855,46.982,5.035,205.83,1036.2,55.417,55.824,58.902,64.339,992.36,10
2012-07-20 13:08:00,7.1211,855.96,122.89,35.067,12.856,47.014,5.0337,205.9,1036.3,55.328,55.607,58.884,64.378,991.61,10
2012-07-20 13:09:00,7.0804,854.1,123.13,35.041,12.854,47.037,4.911,210.23,1032.4,55.45,56.111,59.502,64.947,989.6,10
2012-07-20 13:10:00,7.053,850.1,123.39,34.88,12.853,47.037,4.981,206.62,1029.0,55.569,56.461,59.602,65.095,987.84,10
2012-07-20 13:11:00,7.0244,847.65,123.33,34.954,12.853,47.042,4.9712,205.04,1019.2,55.918,56.723,60.059,65.497,985.21,10
2012-07-20 13:12:00,7.0043,844.9199999999998,123.28,35.339,12.855,47.087,4.9135,207.26,1018.4,56.728,58.132,60.906,65.599,984.2600000000001,10
2012-07-20 13:13:00,6.9601,838.49,123.37,35.7,12.854,47.092,4.9198,207.49,1020.7,57.192,57.588,60.716,66.062,982.3,10
2012-07-20 13:14:00,6.9293,837.22,123.7,35.778,12.852,47.092,4.8574,207.07,1005.7,57.211,57.484,60.986,66.109,979.04,10
2012-07-20 13:15:00,6.9172,836.5499999999998,123.77,35.573,12.854,47.092,4.8656,208.23,1013.1,57.125,57.361,60.914,65.741,979.59,10
2012-07-20 13:16:00,6.9211,836.5499999999998,123.83,35.289,12.852,47.093,4.9169,206.59,1015.7,57.04,57.369,60.838,66.078,978.57,10
2012-07-20 13:17:00,6.9123,841.63,123.89,35.326,12.853,47.12,4.9167,206.0,1012.7,56.926,56.751,60.259,65.644,978.1,10
2012-07-20 13:18:00,6.9376,841.75,123.92,35.16,12.852,47.147,4.8658,207.84,1011.2,56.41,56.199,59.704,65.302,977.27,10
2012-07-20 13:19:00,6.9268,840.87,123.91,35.131,12.852,47.147,4.7745,212.65,1015.2,56.072,55.493,59.43,64.754,975.77,10
2012-07-20 13:20:00,6.934,843.0599999999998,124.04,35.487,12.854,47.147,4.8111,212.38,1021.7,56.076,55.553,59.115,64.311,975.47,10
2012-07-20 13:21:00,6.9455,842.99,124.06,35.425,12.851,47.188,4.8881,208.78,1020.4,55.991,55.15,59.025,64.5,976.03,10
2012-07-20 13:22:00,6.9373,843.2999999999998,124.05,35.128,12.853,47.202,4.8735,208.68,1016.9,56.076,55.065,59.118,64.552,975.09,10
2012-07-20 13:23:00,6.9367,841.07,123.96,35.054,12.85,47.22,4.8873,208.6,1019.5,56.085,54.672,58.706,64.329,974.6,10
2012-07-20 13:24:00,6.9304,838.14,123.87,34.964,12.851,47.252,4.8193,211.59,1019.6,55.725,54.611,58.557,64.053,972.75,10
2012-07-20 13:25:00,6.9038,838.51,123.81,34.926,12.854,47.257,4.9076,206.13,1011.5,55.532,54.848,58.571,63.921,970.18,10
2012-07-20 13:26:00,6.9021,834.65,123.74,34.872,12.852,47.257,4.8496,207.65,1006.9,55.665,55.103,58.819,64.311,968.63,10
2012-07-20 13:27:00,6.8672,832.9099999999999,123.79,34.853,12.852,47.298,4.8804,206.09,1005.8,55.838,55.566,59.315,64.763,966.46,10
2012-07-20 13:28:00,6.8485,829.24,123.81,34.817,12.854,47.311,4.8945,205.1,1003.8,56.016,56.082,59.617,65.152,965.33,10
2012-07-20 13:29:00,6.8406,827.94,123.79,34.943,12.852,47.311,4.8516,206.18,1000.2,56.191,56.041,59.9,65.271,963.5,10
2012-07-20 13:30:00,6.8414,827.72,123.8,34.919,12.854,47.311,4.8255,206.62,997.02,55.92,55.391,59.045,64.767,962.13,10
2012-07-20 13:31:00,6.8441,829.5499999999998,123.8,34.821,12.852,47.316,4.8084,208.29,1001.5,55.569,54.962,58.854,64.395,960.8900000000002,10
2012-07-20 13:32:00,6.8494,830.02,123.74,34.767,12.852,47.357,4.8279,207.11,999.87,55.439,55.001,58.558,64.117,959.93,10
2012-07-20 13:33:00,6.8433,828.51,123.79,34.931,12.852,47.366,4.8152,207.22,997.71,55.535,55.055,58.534,64.103,959.92,10
2012-07-20 13:34:00,6.8211,823.73,123.72,35.092,12.853,47.366,4.7398,210.21,996.31,55.672,55.269,58.87,64.326,957.96,10
2012-07-20 13:35:00,6.776,820.83,123.75,35.259,12.851,47.366,4.7457,209.28,992.96,56.119,55.805,59.458,65.103,954.83,10
2012-07-20 13:36:00,6.7312,815.6799999999998,123.73,35.441,12.851,47.403,4.8139,203.87,981.34,56.97,57.212,60.673,65.711,952.11,10
2012-07-20 13:37:00,6.6858,807.59,123.74,35.503,12.852,47.421,4.7584,205.4,977.35,57.363,57.399,61.042,66.293,948.11,10
2012-07-20 13:38:00,6.6556,803.99,123.78,35.561,12.85,47.421,4.7765,203.42,971.5100000000001,57.66,57.515,60.877,66.212,945.56,10
2012-07-20 13:39:00,6.6177,800.23,123.75,35.694,12.849,47.421,4.7829,201.76,964.97,58.056,58.078,61.38,66.708,941.82,10
2012-07-20 13:40:00,6.5929,798.6799999999998,123.93,35.787,12.849,47.453,4.7118,203.42,958.43,58.17,58.607,61.634,66.814,939.75,10
2012-07-20 13:41:00,6.5599,796.9299999999998,124.04,35.985,12.848,47.476,4.6379,206.26,956.5,58.654,58.838,62.195,66.752,937.29,10
2012-07-20 13:42:00,6.5599,794.08,123.24,36.222,12.848,47.476,4.6419,206.08,956.58,59.087,59.282,62.759,67.035,933.67,10
2012-07-20 13:43:00,6.5421,788.72,123.09,36.27,12.849,47.522,4.6551,204.06,949.85,59.326,58.744,62.397,67.599,930.69,10
2012-07-20 13:44:00,6.536,786.1,123.06,36.131,12.848,47.531,4.6509,203.37,945.8,59.063,58.307,61.907,67.15,928.52,10
2012-07-20 13:45:00,6.5129,783.22,123.02,36.139,12.849,47.563,4.664,201.95,941.87,59.239,58.687,62.543,67.65,926.3900000000002,10
2012-07-20 13:46:00,6.4948,782.97,122.98,36.03,12.848,47.586,4.6301,203.88,943.95,59.162,57.782,61.55,67.106,924.45,10
2012-07-20 13:47:00,6.5214,781.6599999999999,122.88,35.787,12.847,47.586,4.6248,204.85,947.37,58.676,57.113,60.738,66.253,924.0100000000001,10
2012-07-20 13:48:00,6.5539,783.89,122.93,35.141,12.846,47.593,4.6535,202.83,943.71,57.671,55.694,59.411,64.958,922.96,10
2012-07-20 13:49:00,6.5644,790.2,122.86,34.912,12.847,47.639,4.5545,208.98,951.7600000000001,57.146,55.382,59.459,64.824,921.68,10
2012-07-20 13:50:00,6.5696,791.0299999999999,122.76,35.16,12.846,47.676,4.5822,208.74,956.45,57.488,56.093,59.757,65.057,922.7,10
2012-07-20 13:51:00,6.5724,789.69,122.6,35.147,12.848,47.691,4.5583,208.31,949.49,57.297,56.12,59.7,65.112,922.41,10
2012-07-20 13:52:00,6.5548,786.2,122.69,35.043,12.849,47.723,4.6015,206.1,948.33,57.257,56.317,59.815,65.049,920.1400000000002,10
2012-07-20 13:53:00,6.5128,783.0299999999999,122.7,35.245,12.847,47.746,4.6032,204.44,940.98,57.486,57.165,60.272,65.333,916.4,10
2012-07-20 13:54:00,6.4773,777.09,122.59,35.525,12.847,47.761,4.5742,206.3,943.6,57.962,57.671,60.818,65.36,913.29,10
2012-07-20 13:55:00,6.4617,773.7999999999998,122.63,35.583,12.845,47.798,4.533,205.81,932.91,57.952,57.028,60.217,65.295,910.19,10
2012-07-20 13:56:00,6.4655,777.57,122.67,35.406,12.845,47.803,4.5764,203.84,932.79,57.556,56.443,59.782,64.956,909.63,10
2012-07-20 13:57:00,6.4947,779.72,122.61,35.087,12.847,47.845,4.6132,204.49,943.36,56.746,55.499,58.724,63.921,909.05,10
2012-07-20 13:58:00,6.4972,777.71,122.6,34.875,12.847,47.858,4.6204,204.88,946.59,56.155,54.904,58.497,63.555,907.11,10
2012-07-20 13:59:00,6.4952,777.7899999999998,122.48,35.026,12.844,47.891,4.5099,208.9,942.04,56.121,54.995,58.734,63.859,905.56,10
2012-07-20 14:00:00,6.4895,775.26,122.48,35.086,12.846,47.915,4.5146,206.94,934.11,56.176,54.968,58.714,63.888,905.07,10
2012-07-20 14:01:00,6.4576,774.7899999999998,122.49,35.299,12.845,47.956,4.5702,205.14,937.44,56.48,54.85,58.517,63.79,903.49,10
2012-07-20 14:02:00,6.4452,772.38,122.46,35.371,12.845,47.968,4.4416,209.94,932.44,56.315,55.042,58.699,63.698,900.97,10
2012-07-20 14:03:00,6.4357,770.7799999999999,122.4,35.297,12.848,47.964,4.4581,208.97,931.63,56.181,55.484,59.166,63.893,899.0399999999998,10
2012-07-20 14:04:00,6.4098,769.57,122.47,35.255,12.848,47.992,4.534,204.01,924.92,56.369,55.777,59.326,64.098,896.82,10
2012-07-20 14:05:00,6.3699,763.65,122.43,35.25,12.845,48.018,4.4822,205.7,921.97,56.849,56.91,60.475,64.736,893.62,10
2012-07-20 14:06:00,6.3242,757.86,122.55,35.268,12.846,48.016,4.4504,205.24,913.38,57.389,57.559,61.01,64.756,889.44,10
2012-07-20 14:07:00,6.2571,751.9,122.56,35.308,12.845,48.057,4.5138,201.03,907.32,57.845,57.824,61.163,65.122,884.89,10
2012-07-20 14:08:00,6.2388,749.98,122.56,35.458,12.844,48.082,4.484,201.9,905.27,57.764,57.17,60.643,64.894,881.5399999999998,10
2012-07-20 14:09:00,6.2443,748.98,122.48,35.613,12.846,48.12,4.4012,204.97,902.07,58.007,57.996,61.197,65.195,879.27,10
2012-07-20 14:10:00,6.1951,742.7799999999999,122.64,35.862,12.845,48.129,4.4506,201.7,897.61,58.216,57.103,60.855,65.069,875.52,10
2012-07-20 14:11:00,6.1861,742.02,122.72,35.83,12.845,48.135,4.3783,204.66,895.99,57.653,56.36,60.005,64.562,871.85,10
2012-07-20 14:12:00,6.1993,745.2,122.74,35.403,12.844,48.173,4.3725,205.54,898.65,56.881,55.183,58.953,63.881,869.61,10
2012-07-20 14:13:00,6.1825,743.27,122.73,35.342,12.843,48.187,4.3245,207.29,896.26,56.841,55.178,59.202,64.045,867.4099999999999,10
2012-07-20 14:14:00,6.1688,740.52,122.72,35.379,12.844,48.207,4.3495,205.81,895.13,56.738,55.061,58.792,63.869,865.97,10
2012-07-20 14:15:00,6.1611,737.99,122.7,35.3,12.845,48.24,4.2954,207.7,892.11,56.445,54.561,58.309,63.406,862.58,10
2012-07-20 14:16:00,6.1301,737.12,122.82,35.098,12.845,48.245,4.2445,209.47,888.99,56.203,55.21,58.895,63.557,859.85,10
2012-07-20 14:17:00,6.0888,731.97,122.91,34.982,12.844,48.242,4.2669,208.11,887.96,56.418,56.131,59.332,63.957,856.97,10
2012-07-20 14:18:00,6.0574,728.26,122.87,35.095,12.842,48.259,4.2716,206.05,880.12,56.934,56.962,59.928,64.373,855.22,10
2012-07-20 14:19:00,6.0469,726.72,122.86,35.288,12.843,48.296,4.2402,207.17,878.4,56.984,56.239,59.575,64.455,853.88,10
2012-07-20 14:20:00,6.0463,724.57,122.81,35.523,12.843,48.293,4.2414,205.93,873.33,56.906,56.107,59.401,64.456,851.69,10
2012-07-20 14:21:00,6.0457,725.13,122.75,35.491,12.841,48.311,4.251,205.65,874.1799999999998,56.561,55.516,58.898,64.06,850.34,10
2012-07-20 14:22:00,6.0284,723.86,122.81,35.363,12.841,48.343,4.2106,207.46,873.47,56.444,55.885,59.009,64.195,848.11,10
2012-07-20 14:23:00,6.0,719.88,122.82,35.443,12.842,48.35,4.274,202.46,865.26,56.917,57.175,60.313,64.615,846.2999999999998,10
2012-07-20 14:24:00,5.9618,714.45,122.86,35.747,12.842,48.392,4.2608,202.41,862.4099999999999,57.591,57.788,60.601,64.733,842.46,10
2012-07-20 14:25:00,5.9285,709.31,122.72,36.069,12.842,48.401,4.2519,201.58,857.01,57.962,58.576,60.67,65.135,838.2899999999998,10
2012-07-20 14:26:00,5.9171,706.73,122.67,36.293,12.84,48.418,4.1763,204.23,852.83,58.364,57.928,61.023,65.458,835.85,10
2012-07-20 14:27:00,5.8855,702.05,122.74,36.394,12.842,48.456,4.1304,206.19,851.61,58.625,58.165,61.253,65.716,832.4,10
2012-07-20 14:28:00,5.8346,694.83,122.71,36.509,12.842,48.461,4.2244,199.67,843.46,58.635,57.959,61.055,65.778,829.4099999999999,10
2012-07-20 14:29:00,5.8386,696.07,122.8,36.582,12.842,48.458,4.175,202.67,846.07,58.417,57.084,60.064,64.662,827.39,10
2012-07-20 14:30:00,5.8136,699.75,122.74,36.501,12.84,48.486,4.1646,202.2,842.0299999999999,58.208,56.672,60.118,64.585,825.1,10
2012-07-20 14:31:00,5.8205,700.56,122.52,36.386,12.842,48.514,4.125,204.17,842.1699999999998,57.981,56.268,59.704,64.556,823.62,10
2012-07-20 14:32:00,5.8053,700.51,122.49,36.166,12.842,48.558,4.1038,204.53,839.2999999999998,57.613,55.369,58.952,64.123,820.6799999999998,10
2012-07-20 14:33:00,5.7646,694.34,122.62,36.054,12.841,48.568,4.1144,202.69,833.88,57.488,56.094,59.512,64.183,816.64,10
2012-07-20 14:34:00,5.7556,691.4,122.62,35.931,12.839,48.586,4.0604,206.0,836.4,57.315,55.681,59.296,64.204,813.0499999999998,10
2012-07-20 14:35:00,5.7349,688.94,122.65,35.881,12.839,48.622,3.9942,207.89,830.23,57.282,55.693,59.171,64.37,810.86,10
2012-07-20 14:36:00,5.7308,685.95,122.63,35.925,12.84,48.65,4.1045,202.87,832.59,57.233,55.115,58.862,64.11,810.11,10
2012-07-20 14:37:00,5.7093,686.9,122.54,35.99,12.839,48.678,4.147,198.73,824.12,57.349,55.462,58.855,63.394,808.89,10
2012-07-20 14:38:00,5.7065,684.7,122.55,36.131,12.839,48.677,4.1263,198.99,821.07,57.503,56.079,58.948,63.334,806.35,10
2012-07-20 14:39:00,5.6735,682.28,122.61,36.216,12.839,48.677,4.0802,202.09,824.4299999999998,57.645,56.835,59.38,64.034,802.87,10
2012-07-20 14:40:00,5.6541,680.07,122.61,36.333,12.837,48.721,4.0173,205.11,823.94,57.874,55.921,59.423,63.701,800.01,10
2012-07-20 14:41:00,5.661,678.41,122.72,36.216,12.839,48.738,3.9467,208.07,821.0399999999998,57.694,54.757,58.533,63.507,797.22,10
2012-07-20 14:42:00,5.6272,677.71,122.62,36.094,12.84,48.738,3.9718,204.49,812.1599999999999,57.679,55.256,59.122,63.713,793.73,10
2012-07-20 14:43:00,5.6151,674.51,122.44,35.918,12.841,48.79,3.9406,206.3,812.89,57.456,55.069,58.843,63.59,791.45,10
2012-07-20 14:44:00,5.6134,673.1,122.57,35.663,12.84,48.793,3.9149,207.51,812.37,56.952,54.335,57.969,62.954,789.21,10
2012-07-20 14:45:00,5.5843,671.57,122.63,35.562,12.84,48.845,3.8775,208.35,807.7799999999999,56.592,53.571,57.517,62.441,785.59,10
2012-07-20 14:46:00,5.5507,667.4,122.66,35.467,12.839,48.849,3.7811,212.9,804.94,56.142,53.389,57.268,62.219,781.1799999999998,10
2012-07-20 14:47:00,5.5345,664.75,122.63,35.393,12.841,48.848,3.8044,211.47,804.47,55.697,52.684,56.627,61.67,776.87,10
2012-07-20 14:48:00,5.5241,661.75,122.58,35.264,12.841,48.853,3.8283,208.15,796.8099999999998,55.443,52.914,56.628,61.443,772.19,10
2012-07-20 14:49:00,5.534,656.17,122.59,35.331,12.839,48.897,3.8708,205.56,795.65,55.048,52.739,56.187,61.126,770.19,10
2012-07-20 14:50:00,5.547,661.09,122.58,35.575,12.841,48.909,3.8944,205.85,801.62,54.554,52.177,55.515,60.551,771.73,10
2012-07-20 14:51:00,5.5448,656.53,122.54,35.462,12.841,48.909,3.9399,203.48,801.64,54.295,52.132,55.765,60.732,772.49,10
2012-07-20 14:52:00,5.5463,659.1,122.52,35.303,12.839,48.924,3.9346,203.64,801.1799999999998,54.19,51.732,55.306,60.215,772.13,10
2012-07-20 14:53:00,5.5558,663.77,122.47,35.014,12.841,48.958,3.8236,208.47,797.07,53.705,51.377,54.873,60.11,768.5399999999998,10
2012-07-20 14:54:00,5.5256,657.45,122.44,34.768,12.838,48.958,3.7124,214.67,796.88,53.457,51.194,54.95,59.945,762.84,10
2012-07-20 14:55:00,5.4623,650.78,122.36,34.806,12.84,48.954,3.666,214.81,787.44,53.387,51.334,55.066,60.059,756.26,10
2012-07-20 14:56:00,5.4226,646.38,122.4,35.09,12.84,48.974,3.6525,214.06,781.83,53.294,51.293,54.82,59.854,751.8099999999998,10
2012-07-20 14:57:00,5.3957,645.49,122.42,35.04,12.841,48.998,3.7198,209.41,778.94,52.852,50.902,54.338,59.525,748.61,10
2012-07-20 14:58:00,5.385,641.87,122.48,35.082,12.841,48.994,3.7697,206.01,776.5299999999999,52.56,50.828,54.381,59.272,747.4,10
2012-07-20 14:59:00,5.3872,642.48,122.48,34.884,12.841,48.994,3.6904,210.28,775.9,52.24,50.667,54.169,59.115,745.9099999999999,10
2012-07-20 15:00:00,5.3608,641.28,122.26,34.567,12.842,48.999,3.6664,211.18,774.22,52.092,51.073,54.514,59.265,742.51,10
2012-07-20 15:01:00,5.3078,633.9,122.23,34.558,12.843,48.999,3.565,215.28,767.39,52.237,51.011,54.455,59.403,737.62,10
2012-07-20 15:02:00,5.2847,629.88,122.31,34.653,12.843,48.999,3.604,212.54,765.9199999999998,52.224,51.311,54.759,59.686,734.19,10
2012-07-20 15:03:00,5.2473,628.11,122.32,34.767,12.844,48.98,3.6272,209.97,761.57,52.227,52.114,55.267,59.528,730.4199999999998,10
2012-07-20 15:04:00,5.2084,624.46,122.35,35.181,12.842,48.962,3.5948,210.12,755.32,52.651,52.735,55.633,59.653,726.24,10
2012-07-20 15:05:00,5.1768,618.38,122.36,35.573,12.841,48.963,3.5582,209.5,745.39,53.088,53.219,56.071,60.009,722.73,10
2012-07-20 15:06:00,5.1293,614.29,122.35,35.698,12.842,48.959,3.5125,211.1,741.4,53.198,53.12,56.121,60.265,718.9,10
2012-07-20 15:07:00,5.1372,613.87,122.31,35.664,12.842,48.958,3.5732,208.49,744.85,53.175,52.769,55.713,60.217,718.25,10
2012-07-20 15:08:00,5.1018,609.55,122.31,35.41,12.843,48.939,3.5795,206.26,738.1599999999999,53.012,53.055,56.01,60.26,715.05,10
2012-07-20 15:09:00,5.0391,602.5,122.3,35.278,12.84,48.901,3.4769,209.04,726.8099999999998,52.98,53.693,56.131,60.371,707.0,10
2012-07-20 15:10:00,4.9792,594.12,122.23,35.36,12.84,48.9,3.4109,210.97,719.58,52.942,53.435,55.751,60.087,698.06,10
2012-07-20 15:11:00,4.9305,587.51,122.24,35.351,12.843,48.9,3.3505,212.6,712.3,52.73,53.092,55.653,60.032,691.1,10
2012-07-20 15:12:00,4.9259,584.65,122.18,35.237,12.84,48.9,3.338,211.87,707.09,52.527,52.258,55.133,59.648,688.7,10
2012-07-20 15:13:00,5.0374,597.11,122.28,35.038,12.842,48.9,3.4439,212.31,731.01,52.452,52.979,55.664,59.816,701.06,10
2012-07-20 15:14:00,5.074,602.28,122.22,34.979,12.842,48.9,3.5536,206.56,733.99,52.385,53.122,55.553,59.764,707.69,10
2012-07-20 15:15:00,4.8923,581.01,122.1,34.977,12.844,48.89,3.4328,204.67,702.49,52.487,53.559,55.707,59.798,689.3,10
2012-07-20 15:16:00,4.9492,587.56,122.15,35.212,12.842,48.842,3.4158,207.26,707.89,52.569,53.629,55.537,59.745,683.88,10
2012-07-20 15:17:00,5.0998,605.87,122.26,35.315,12.843,48.842,3.4524,211.42,729.83,52.23,52.353,54.549,59.166,709.89,10
2012-07-20 15:18:00,4.8981,581.82,122.17,35.374,12.843,48.843,3.372,208.32,702.0,51.882,51.95,54.34,58.971,685.06,10
2012-07-20 15:19:00,3.3501,392.44,121.78,35.407,12.84,48.848,2.3027,207.72,479.16,51.636,51.366,53.977,57.956,484.08,10
2012-07-20 15:20:00,4.8042,570.7,122.28,35.352,12.841,48.848,3.1667,220.08,697.18,51.269,51.109,53.762,57.911,668.0,10
2012-07-20 15:21:00,5.0873,603.39,122.16,35.599,12.84,48.848,3.357,217.08,728.71,51.54,52.05,54.526,58.019,707.58,10
2012-07-20 15:22:00,5.0123,595.2,122.16,35.776,12.842,48.847,3.4044,212.14,722.1599999999999,51.708,51.847,54.587,58.472,696.25,10
2012-07-20 15:23:00,4.9928,590.34,122.09,35.816,12.84,48.823,3.4388,207.18,712.4,51.69,51.882,54.662,58.694,694.85,10
2012-07-20 15:24:00,5.0013,593.16,122.09,35.494,12.841,48.791,3.4241,210.85,721.84,51.314,51.596,54.478,58.446,695.75,10
2012-07-20 15:25:00,5.0055,597.42,122.2,35.232,12.841,48.795,3.4289,210.34,721.1799999999998,51.297,51.939,55.006,58.959,697.66,10
2012-07-20 15:26:00,5.002,594.95,122.22,35.328,12.841,48.795,3.4147,210.62,719.15,51.25,51.836,54.686,58.823,697.38,10
2012-07-20 15:27:00,4.6406,549.65,122.14,35.396,12.841,48.773,3.1919,210.16,670.79,51.08,51.827,54.278,58.474,654.06,10
2012-07-20 15:28:00,4.5741,540.08,122.16,35.362,12.841,48.756,3.1221,211.81,660.62,51.141,52.131,54.578,58.499,640.86,10
2012-07-20 15:29:00,4.7231,557.0,122.2,35.377,12.842,48.742,3.256,209.24,681.26,51.232,52.493,54.408,58.425,663.02,10
2012-07-20 15:30:00,4.6576,550.25,122.24,35.435,12.842,48.741,3.1757,212.07,673.47,51.421,52.907,54.84,58.796,655.87,10
2012-07-20 15:31:00,4.5949,547.18,122.25,35.496,12.842,48.739,3.0765,215.23,662.11,51.657,53.119,55.205,58.852,652.34,10
2012-07-20 15:32:00,4.5617,545.81,122.29,35.704,12.842,48.734,3.0827,213.69,658.74,51.904,53.435,55.735,59.363,649.13,10
2012-07-20 15:33:00,4.5443,542.5,122.26,35.917,12.842,48.686,3.1124,211.27,657.48,52.062,53.648,55.98,59.481,645.32,10
2012-07-20 15:34:00,4.45,532.19,122.27,36.218,12.84,48.68,3.1098,206.37,641.79,52.345,53.699,55.917,59.623,633.91,10
2012-07-20 15:35:00,4.4069,525.35,122.28,36.174,12.842,48.68,3.0595,207.97,636.27,52.278,53.561,55.761,59.485,626.37,10
2012-07-20 15:36:00,4.3668,521.47,122.23,35.776,12.838,48.682,3.1059,202.99,630.32,51.961,52.6,55.145,59.072,622.69,10
2012-07-20 15:37:00,4.3872,521.11,122.17,35.593,12.841,48.684,3.1208,202.46,631.81,51.786,52.066,54.796,58.933,623.91,10
2012-07-20 15:38:00,4.3231,513.16,122.06,35.652,12.841,48.684,3.0632,203.45,623.22,51.743,51.512,54.474,58.41,616.09,10
2012-07-20 15:39:00,4.2058,500.85,122.04,35.644,12.841,48.686,2.9878,203.35,607.55,51.599,51.159,54.029,58.007,601.66,10
2012-07-20 15:40:00,4.199,500.01,122.03,35.702,12.839,48.688,2.907,208.84,607.06,51.612,51.155,53.918,57.553,598.53,10
2012-07-20 15:41:00,4.1918,499.63,122.07,35.586,12.837,48.688,2.9218,207.0,604.8,51.559,50.561,53.547,57.452,597.21,10
2012-07-20 15:42:00,4.1957,500.26,122.14,35.55,12.84,48.69,2.8491,213.25,607.43,51.515,50.474,53.238,56.862,597.27,10
2012-07-20 15:43:00,4.1944,498.73,122.04,35.541,12.842,48.691,2.8292,213.55,604.04,51.54,51.013,53.781,57.118,597.6,10
2012-07-20 15:44:00,3.9698,472.32,122.0,35.746,12.839,48.662,2.6945,213.91,576.49,51.611,50.893,53.618,56.772,566.34,10
2012-07-20 15:45:00,3.9483,469.01,121.88,35.678,12.841,48.641,2.6699,213.31,569.27,51.415,49.873,52.795,56.411,562.61,10
2012-07-20 15:46:00,4.1525,491.72,121.96,35.508,12.841,48.63,2.8806,207.83,598.63,51.154,49.817,52.705,56.207,589.91,10
2012-07-20 15:47:00,4.1168,488.15,121.91,35.574,12.843,48.63,2.817,211.5,595.67,51.212,50.24,53.077,56.15,586.14,10
2012-07-20 15:48:00,4.108,487.97,121.89,35.565,12.84,48.632,2.7813,214.09,595.43,51.132,50.225,53.014,56.274,585.41,10
2012-07-20 15:49:00,4.0962,486.65,121.91,35.595,12.842,48.633,2.782,213.15,592.98,51.158,50.225,52.969,56.398,583.86,10
2012-07-20 15:50:00,4.0643,482.63,121.93,35.615,12.843,48.628,2.7959,210.03,587.21,51.042,50.087,52.805,56.203,580.07,10
2012-07-20 15:51:00,4.0299,478.83,122.05,35.353,12.841,48.616,2.7634,212.37,586.83,50.694,49.617,52.469,55.947,576.24,10
2012-07-20 15:52:00,3.9142,465.79,122.04,35.042,12.84,48.573,2.7236,207.49,565.04,50.342,49.177,51.951,55.554,561.76,10
2012-07-20 15:53:00,3.9186,464.58,122.05,34.998,12.841,48.573,2.7672,203.46,563.0,50.248,49.346,51.998,55.691,562.72,10
2012-07-20 15:54:00,3.8861,459.92,122.1,34.906,12.839,48.57,2.6902,207.55,558.23,50.058,49.325,51.91,55.463,558.25,10
2012-07-20 15:55:00,3.8311,455.71,122.19,34.827,12.842,48.57,2.6224,212.33,556.71,49.936,49.023,51.756,55.363,551.78,10
2012-07-20 15:56:00,3.8034,453.03,122.11,34.678,12.842,48.57,2.6337,210.14,553.38,49.703,48.692,51.506,55.139,547.28,10
2012-07-20 15:57:00,3.7413,445.3,122.16,34.543,12.842,48.569,2.6649,201.74,537.61,49.545,48.625,51.403,55.083,542.28,10
2012-07-20 15:58:00,3.6979,436.71,122.21,34.493,12.841,48.564,2.6432,201.36,532.21,49.357,48.27,51.136,54.678,536.92,10
2012-07-20 15:59:00,3.6608,434.36,122.18,34.592,12.842,48.545,2.5936,205.06,531.81,49.227,48.13,51.163,54.756,531.19,10
2012-07-20 16:00:00,3.6343,430.2,122.17,34.773,12.843,48.514,2.534,207.06,524.65,49.184,48.119,50.879,54.51,526.27,10
2012-07-20 16:01:00,3.5849,428.9,122.16,34.824,12.841,48.486,2.4381,213.47,520.37,48.887,47.686,50.557,54.138,521.33,10
2012-07-20 16:02:00,3.5566,423.05,122.26,34.595,12.843,48.462,2.414,213.31,514.93,48.521,47.183,50.099,53.632,517.32,10
2012-07-20 16:03:00,3.5375,420.82,122.29,34.484,12.843,48.455,2.3945,214.51,513.62,48.281,47.211,50.117,53.599,514.03,10
2012-07-20 16:04:00,3.4988,417.4,122.24,34.473,12.841,48.455,2.3595,215.66,508.82,48.162,47.316,50.204,53.603,509.72,10
2012-07-20 16:05:00,3.451,410.54,122.27,34.611,12.842,48.456,2.3689,213.51,505.76,48.377,47.739,50.574,53.687,504.27,10
2012-07-20 16:06:00,3.4194,403.73,122.22,34.851,12.842,48.459,2.3274,211.91,493.2,48.626,47.767,50.687,53.9,498.83,10
2012-07-20 16:07:00,3.3738,398.83,122.31,34.997,12.841,48.412,2.2941,212.61,487.69,48.574,47.503,50.345,53.774,494.41,10
2012-07-20 16:08:00,3.3441,395.83,122.31,35.058,12.842,48.404,2.2487,216.28,486.32,48.408,47.048,49.847,53.189,490.84,10
2012-07-20 16:09:00,3.3096,395.21,122.42,34.893,12.844,48.392,2.2414,216.45,485.11,48.102,47.056,49.859,53.082,488.3,10
2012-07-20 16:10:00,3.3043,394.41,122.3,34.718,12.844,48.35,2.2615,211.89,479.15,47.876,46.616,49.497,52.722,485.37,10
2012-07-20 16:11:00,3.2804,388.68,122.29,34.529,12.843,48.346,2.26,210.9,476.58,47.654,46.664,49.395,52.556,482.34,10
2012-07-20 16:12:00,3.2475,384.91,122.28,34.566,12.845,48.301,2.2232,214.29,476.36,47.527,46.568,49.329,52.385,479.74,10
2012-07-20 16:13:00,3.2249,383.31,122.26,34.657,12.845,48.297,2.1968,212.9,467.69,47.58,46.628,49.288,52.33,476.15,10
2012-07-20 16:14:00,3.1928,379.69,122.28,34.88,12.845,48.272,2.1619,215.11,465.0,47.498,46.632,49.145,51.998,473.37,10
2012-07-20 16:15:00,3.1608,375.47,122.26,34.955,12.845,48.237,2.1849,211.09,461.18,47.282,45.969,48.524,51.489,469.56,10
2012-07-20 16:16:00,3.1309,371.65,122.26,34.794,12.843,48.237,2.1513,211.04,453.97,47.027,45.827,48.362,51.391,464.8,10
2012-07-20 16:17:00,3.1171,370.19,122.22,34.413,12.845,48.226,2.1342,212.27,453.0,46.46,45.066,47.562,50.552,462.27,10
2012-07-20 16:18:00,3.0841,364.35,122.18,34.126,12.846,48.178,2.1557,208.07,448.51,45.993,44.813,47.303,50.106,458.12,10
2012-07-20 16:19:00,3.047,362.17,122.24,34.045,12.846,48.159,2.1157,210.44,445.21,45.786,44.823,47.216,50.08,453.7,10
2012-07-20 16:20:00,2.9959,356.32,122.24,34.094,12.845,48.124,2.0355,214.73,437.05,45.719,44.821,47.284,50.061,448.06,10
2012-07-20 16:21:00,2.9544,350.36,122.27,34.197,12.845,48.107,2.0024,214.34,429.16,45.574,44.74,47.282,50.036,442.2,10
2012-07-20 16:22:00,2.9225,345.93,122.31,34.187,12.846,48.07,1.9887,214.56,426.67,45.465,44.711,47.12,49.638,437.7,10
2012-07-20 16:23:00,2.8874,342.47,122.3,34.297,12.846,48.016,1.9884,211.61,420.76,45.366,44.584,46.852,49.562,434.88,10
2012-07-20 16:24:00,2.8533,338.95,122.41,34.288,12.847,47.998,1.9692,210.78,415.04,45.247,44.543,46.924,49.595,431.26,10
2012-07-20 16:25:00,2.8033,332.37,122.43,34.394,12.846,47.961,1.9565,209.16,409.22,45.32,44.795,47.108,49.749,425.4,10
2012-07-20 16:26:00,2.7599,326.09,122.33,34.452,12.848,47.949,1.9268,210.35,405.29,45.307,44.805,47.06,49.657,419.28,10
2012-07-20 16:27:00,2.6035,308.23,122.23,34.524,12.85,47.894,1.796,211.82,380.5,45.219,44.768,46.983,49.556,399.13,10
2012-07-20 16:28:00,2.708,321.86,122.32,34.547,12.849,47.853,1.8329,216.49,396.76,45.109,44.694,46.911,49.358,414.5,10
2012-07-20 16:29:00,2.7041,319.41,122.31,34.559,12.849,47.827,1.8939,209.09,395.96,45.084,44.558,46.789,49.314,413.26,10
2012-07-20 16:30:00,2.6713,316.55,122.32,34.585,12.85,47.789,1.8808,206.65,388.66,45.055,44.466,46.647,49.283,410.25,10
2012-07-20 16:31:00,2.6576,313.64,122.22,34.546,12.849,47.742,1.8837,206.1,388.2,44.911,44.29,46.49,48.982,408.42,10
2012-07-20 16:32:00,2.6617,313.64,122.14,34.456,12.849,47.722,1.8832,205.47,386.91,44.852,44.47,46.637,49.098,409.27,10
2012-07-20 16:33:00,2.6521,313.25,122.3,34.527,12.85,47.681,1.8865,204.45,385.67,44.911,44.489,46.718,49.047,409.6,10
2012-07-20 16:34:00,2.6521,309.74,122.42,34.537,12.849,47.649,1.8923,202.37,382.94,44.832,44.317,46.401,48.784,407.42,10
2012-07-20 16:35:00,2.6373,306.09,122.5,34.525,12.85,47.582,1.8801,201.91,379.61,44.718,44.403,46.464,48.776,404.17,10
2012-07-20 16:36:00,2.6063,301.75,122.54,34.499,12.849,47.573,1.8639,199.76,372.32,44.692,44.493,46.584,48.919,400.22,10
2012-07-20 16:37:00,2.5804,298.7,122.5,34.485,12.848,47.522,1.8511,199.16,368.67,44.677,44.493,46.638,49.041,397.65,10
2012-07-20 16:38:00,2.5637,297.05,122.51,34.489,12.851,47.478,1.8116,204.3,370.05,44.643,44.252,46.351,48.806,394.95,10
2012-07-20 16:39:00,2.5582,295.05,122.49,34.487,12.85,47.433,1.7724,207.18,367.18,44.592,44.306,46.354,48.741,392.44,10
2012-07-20 16:40:00,2.5299,292.67,122.56,34.338,12.849,47.401,1.7355,210.74,365.69,44.353,44.141,46.187,48.527,389.59,10
2012-07-20 16:41:00,2.5175,296.17,122.56,34.238,12.851,47.361,1.7536,208.36,365.34,44.228,44.193,46.209,48.517,389.93,10
2012-07-20 16:42:00,2.5472,299.9,122.43,34.311,12.851,47.32,1.7627,209.23,368.74,44.223,44.282,46.2,48.626,393.47,10
2012-07-20 16:43:00,2.5689,302.46,122.53,34.317,12.852,47.302,1.7884,209.0,373.76,44.092,44.033,45.945,48.35,396.65,10
2012-07-20 16:44:00,2.5662,303.37,122.57,34.219,12.852,47.253,1.7806,210.6,374.96,43.892,43.838,45.776,48.099,396.62,10
2012-07-20 16:45:00,2.5761,303.88,122.44,34.117,12.851,47.231,1.7669,213.34,376.88,43.78,43.695,45.675,48.043,398.41,10
2012-07-20 16:46:00,2.5698,305.87,122.48,33.947,12.851,47.167,1.8364,204.88,376.19,43.606,43.599,45.579,47.877,400.25,10
2012-07-20 16:47:00,2.5552,301.97,122.44,33.906,12.852,47.141,1.842,201.87,371.77,43.455,43.487,45.464,47.775,399.01,10
2012-07-20 16:48:00,2.545,300.74,122.57,33.982,12.852,47.091,1.8307,204.09,373.64,43.412,43.5,45.586,47.836,396.82,10
2012-07-20 16:49:00,2.5263,297.55,122.67,34.102,12.851,47.073,1.7463,210.61,367.76,43.375,43.705,45.735,47.931,392.47,10
2012-07-20 16:50:00,2.5497,301.95,122.65,34.249,12.852,47.029,1.7762,211.48,375.57,43.409,43.79,45.737,48.04,397.67,10
2012-07-20 16:51:00,2.5357,300.67,122.64,34.334,12.853,46.988,1.7759,208.87,370.9,43.398,43.855,45.847,48.091,397.14,10
2012-07-20 16:52:00,2.5074,295.59,122.6,34.285,12.851,46.948,1.7407,211.01,367.29,43.344,44.013,45.969,48.108,392.99,10
2012-07-20 16:53:00,2.4447,287.06,122.59,34.239,12.852,46.93,1.7365,205.74,357.26,43.323,43.945,45.984,48.163,387.13,10
2012-07-20 16:54:00,2.3686,279.06,122.62,34.311,12.852,46.921,1.6732,208.1,348.19,43.333,44.033,46.077,48.296,378.81,10
2012-07-20 16:55:00,2.293,268.1,122.68,34.442,12.852,46.867,1.6143,207.41,334.8,43.355,43.904,45.909,48.234,369.08,10
2012-07-20 16:56:00,2.2279,261.17,122.67,34.458,12.854,46.823,1.5609,209.54,327.09,43.222,43.721,45.644,47.861,361.43,10
2012-07-20 16:57:00,2.1869,255.09,122.72,34.448,12.855,46.769,1.5425,207.02,319.33,43.061,43.492,45.363,47.581,355.6,10
2012-07-20 16:58:00,2.1721,252.43,122.67,34.352,12.853,46.724,1.5549,204.12,317.37,42.866,42.965,44.849,46.912,353.43,10
2012-07-20 16:59:00,2.1591,252.01,122.19,34.249,12.854,46.715,1.5004,209.39,314.12,42.726,42.942,44.687,46.713,351.41,10
2012-07-20 17:00:00,2.1135,246.14,122.27,34.16,12.856,46.67,1.4814,208.07,308.22,42.559,42.776,44.621,46.57,346.16,10
2012-07-20 17:01:00,2.0484,238.55,122.34,34.033,12.853,46.644,1.4375,208.04,299.05,42.426,42.611,44.351,46.299,338.37,10
2012-07-20 17:02:00,1.9717,230.08,122.36,33.903,12.853,46.59,1.3733,209.52,287.73,42.229,42.475,44.235,46.208,329.12,10
2012-07-20 17:03:00,1.9019,219.38,122.4,33.947,12.854,46.555,1.3512,205.78,278.04,42.24,42.602,44.305,46.031,320.08,10
2012-07-20 17:04:00,1.8276,211.27,122.54,34.09,12.852,46.524,1.3277,200.95,266.8,42.263,42.282,44.085,45.912,311.94,10
2012-07-20 17:05:00,1.7705,202.82,122.6,34.195,12.853,46.502,1.2903,201.38,259.83,42.274,42.193,43.986,45.704,305.2,10
2012-07-20 17:06:00,1.7177,197.49,122.6,34.241,12.855,46.475,1.2449,202.76,252.39,42.227,42.153,43.917,45.617,297.88,10
2012-07-20 17:07:00,1.7031,191.77,122.78,34.278,12.855,46.426,1.2171,202.12,245.98,42.15,42.017,43.814,45.567,292.52,10
2012-07-20 17:08:00,1.6957,186.78,122.09,34.243,12.856,46.395,1.1802,203.34,239.95,42.047,41.856,43.613,45.33,286.75,10
2012-07-20 17:09:00,1.5726,170.23,121.68,34.224,12.855,46.355,1.0743,203.82,218.95,41.929,41.714,43.311,45.112,268.15,10
2012-07-20 17:10:00,1.0511,91.463,121.55,34.073,12.858,46.298,0.6353999999999999,203.85,129.46,41.73,41.189,42.769,44.461,170.37,10
2012-07-20 17:11:00,0.7734999999999999,38.19,121.3,33.834,12.856,46.271,0.3297999999999999,204.57,67.478,41.539,40.548,42.008,43.587,88.637,10
2012-07-20 17:12:00,0.7831,38.057,121.36,33.622,12.857,46.236,0.3276999999999999,203.33,66.62,41.408,40.002,41.465,43.0,87.256,10
2012-07-20 17:13:00,0.7674999999999998,36.721,121.4,33.458,12.856,46.213,0.32,205.43,65.734,41.292,39.565,40.881,42.313,85.489,10
2012-07-20 17:14:00,0.8049,45.462,121.5,33.377,12.86,46.167,0.3755999999999999,204.23,76.73699999999998,41.185,39.236,40.583,41.915,96.49,10
2012-07-20 17:15:00,0.8656,62.436,121.78,33.335,12.86,46.132,0.4603999999999999,211.28,97.337,41.137,38.906,40.204,41.464,127.53,10
2012-07-20 17:16:00,0.7458,27.704,121.66,33.232,12.861,46.082,0.2624,211.32,55.454,40.968,38.443,39.712,40.929,78.769,10
2012-07-20 17:17:00,0.7364,26.002,121.62,33.081,12.862,46.06,0.2667999999999999,211.51,56.423,40.759,38.154,39.321,40.465,77.0,10
2012-07-20 17:18:00,0.7187999999999999,25.472,121.46,32.987,12.862,46.007,0.2535999999999999,211.36,53.614,40.639,37.824,38.931,40.071,74.929,10
2012-07-20 17:19:00,0.7138999999999999,25.571,121.28,32.903,12.863,45.958,0.2546999999999999,211.3,53.822,40.522,37.505,38.667,39.741,73.79699999999998,10
2012-07-20 17:20:00,0.7119999999999999,26.554,121.38,32.83,12.865,45.888,0.26,210.36,54.694,40.36,37.421,38.34,39.28,74.599,10
2012-07-20 17:21:00,0.6918999999999998,30.367,121.36,32.759,12.866,45.858,0.2792999999999999,211.65,59.125,40.25,37.284,38.175,39.051,77.281,10
2012-07-20 17:22:00,0.7449,45.583,121.35,32.696,12.868,45.778,0.3647,211.44,77.021,40.116,37.128,38.07,38.972,91.35100000000001,10
2012-07-20 17:23:00,1.0264,101.36,121.53,32.718,12.87,45.713,0.6694,208.34,139.35,40.131,37.39,38.216,39.025,176.26,10
2012-07-20 17:24:00,1.1353,117.47,121.66,32.841,12.869,45.656,0.7399,215.91,159.73,40.185,37.599,38.439,39.27,204.59,10
2012-07-20 17:25:00,0.9643,93.255,121.68,32.968,12.872,45.595,0.6216,215.24,133.78,40.234,37.765,38.609,39.459,173.47,10
2012-07-20 17:26:00,0.7179999999999999,48.633,121.55,33.008,12.871,45.534,0.3694,214.57,79.253,40.212,37.716,38.505,39.333,100.86,10
2012-07-20 17:27:00,0.7196,50.081,121.43,33.01,12.874,45.443,0.378,214.84,81.20699999999998,40.164,37.619,38.356,39.162,99.699,10
2012-07-20 17:28:00,0.9148,85.997,121.62,33.009,12.873,45.393,0.5831,210.17,122.29,40.161,37.702,38.447,39.19,154.04,10
2012-07-20 17:29:00,0.7323,54.425,121.65,33.035,12.875,45.319,0.4092,208.61,85.397,40.143,37.689,38.405,39.146,111.03,10
2012-07-20 17:30:00,0.676,41.96,121.68,32.992,12.876,45.242,0.3395,209.34,71.069,40.077,37.554,38.218,38.974,86.179,10
2012-07-20 17:31:00,0.6663999999999999,37.728,121.69,32.895,12.876,45.181,0.3221999999999999,208.26,67.099,40.08,37.5,38.144,38.86,81.424,10
2012-07-20 17:32:00,0.696,46.16,121.71,32.851,12.877,45.096,0.3669,208.81,76.59999999999998,40.093,37.52,38.113,38.751,92.065,10
2012-07-20 17:33:00,0.7592999999999999,63.643,121.77,32.857,12.876,45.028,0.4612999999999999,208.55,96.233,40.107,37.502,38.134,38.767,127.81,10
2012-07-20 17:34:00,0.6631,39.796,121.81,32.87,12.878,44.924,0.3372999999999999,208.23,70.207,40.04,37.473,38.043,38.62,86.818,10
2012-07-20 17:35:00,0.654,38.923,121.76,32.851,12.88,44.852,0.3241999999999999,209.16,67.815,40.007,37.376,37.955,38.531,79.382,10
2012-07-20 17:36:00,0.6562,40.425,121.85,32.801,12.88,44.779,0.3316999999999999,208.66,69.202,39.96,37.296,37.874,38.413,81.15399999999998,10
2012-07-20 17:37:00,0.6872,50.625,121.82,32.712,12.883,44.675,0.3861999999999999,208.9,80.68099999999998,39.872,37.263,37.815,38.38,99.509,10
2012-07-20 17:38:00,0.6715999999999999,46.79,121.84,32.659,12.88,44.595,0.3678,207.46,76.301,39.851,37.282,37.789,38.323,94.837,10
2012-07-20 17:39:00,0.6529,41.641,121.83,32.563,12.883,44.503,0.3461,207.18,71.707,39.785,37.209,37.72,38.271,81.985,10
2012-07-20 17:40:00,0.657,42.514,121.77,32.484,12.883,44.421,0.3541,207.15,73.355,39.746,37.223,37.675,38.195,82.26099999999998,10
2012-07-20 17:41:00,0.66,43.454,121.77,32.443,12.885,44.341,0.3615999999999999,207.17,74.91299999999998,39.661,37.189,37.624,38.159,82.482,10
2012-07-20 17:42:00,0.6594999999999999,44.051,121.84,32.421,12.886,44.25,0.3618,207.59,75.101,39.594,37.193,37.627,38.159,83.062,10
2012-07-20 17:43:00,0.6583999999999999,44.018,121.84,32.406,12.888,44.16,0.3575999999999999,207.0,74.02599999999998,39.559,37.224,37.631,38.169,82.952,10
2012-07-20 17:44:00,0.6605999999999999,44.106,121.86,32.387,12.886,44.064,0.3538999999999999,207.71,73.525,39.571,37.237,37.652,38.188,82.56399999999998,10
2012-07-20 17:45:00,0.6609,44.991,121.83,32.335,12.888,43.978,0.3612,207.51,74.962,39.609,37.256,37.624,38.177,82.893,10
2012-07-20 17:46:00,0.6642,45.422,121.85,32.315,12.889,43.884,0.3609,207.38,74.84,39.64,37.213,37.622,38.206,83.75,10
2012-07-20 17:47:00,0.6669,46.837,121.9,32.278,12.889,43.797,0.3673,207.62,76.254,39.654,37.245,37.61,38.183,85.022,10
2012-07-20 17:48:00,0.6711,47.941,121.88,32.24,12.89,43.696,0.3847999999999999,207.54,79.849,39.607,37.238,37.574,38.147,86.406,10
2012-07-20 17:49:00,0.6726999999999999,48.405,121.95,32.231,12.891,43.616,0.376,207.48,78.01,39.605,37.251,37.62,38.194,87.069,10
2012-07-20 17:50:00,0.6653,47.576,121.98,32.245,12.893,43.514,0.3729,207.57,77.40099999999998,39.589,37.273,37.606,38.168,85.135,10
2012-07-20 17:51:00,0.6605999999999999,44.615,122.04,32.235,12.896,43.429,0.3580999999999999,207.14,74.185,39.607,37.272,37.614,38.198,82.18,10
2012-07-20 17:52:00,0.6545999999999998,42.261,122.12,32.24,12.895,43.32,0.3452,207.58,71.657,39.608,37.218,37.614,38.228,79.665,10
2012-07-20 17:53:00,0.6471,40.327,122.12,32.217,12.895,43.235,0.3332999999999999,207.39,69.121,39.624,37.295,37.554,38.136,77.50799999999998,10
2012-07-20 17:54:00,0.6458,38.692,122.11,32.2,12.896,43.134,0.3153,207.38,65.385,39.59,37.162,37.523,38.133,75.739,10
2012-07-20 17:55:00,0.6416,35.94,122.22,32.175,12.898,43.034,0.3049,207.11,63.141,39.576,37.2,37.464,38.047,73.473,10
2012-07-20 17:56:00,0.6416,34.15,122.24,32.164,12.898,42.945,0.2958,206.93,61.208,39.598,37.13,37.474,38.083,71.4,10
2012-07-20 17:57:00,0.6432999999999999,32.79,122.37,32.148,12.897,42.866,0.2952,206.96,61.099,39.628,37.125,37.43,38.021,70.019,10
2012-07-20 17:58:00,0.6406,32.547,122.45,32.134,12.901,42.766,0.2963,207.23,61.405,39.625,37.058,37.368,37.98,69.688,10
2012-07-20 17:59:00,0.6502,32.536,122.5,32.128,12.899,42.666,0.2893999999999999,207.41,60.02,39.605,36.995,37.301,37.914,69.659,10
2012-07-20 18:00:00,0.7268999999999999,32.371,121.99,32.114,12.9,42.571,0.2869999999999999,206.87,59.378,39.617,36.965,37.27,37.868,69.631,10
2012-07-20 18:01:00,0.7694999999999999,32.072,121.31,32.11,12.899,42.476,0.2797,207.24,57.975,39.624,36.899,37.192,37.797,69.078,10
2012-07-20 18:02:00,0.7622999999999999,31.52,121.21,32.1,12.901,42.397,0.2841,207.56,58.971,39.628,36.864,37.168,37.755,68.416,10
2012-07-20 18:03:00,0.759,31.443,121.31,32.113,12.902,42.287,0.2785,207.37,57.741,39.58,36.785,37.09,37.657,68.251,10
2012-07-20 18:04:00,0.7294,29.995,121.41,32.125,12.902,42.208,0.2722999999999999,207.37,56.46,39.582,36.741,37.056,37.588,67.118,10
2012-07-20 18:05:00,0.7117999999999999,27.939,121.43,32.13,12.904,42.121,0.2591,207.21,53.698,39.532,36.659,36.972,37.502,65.517,10
2012-07-20 18:06:00,0.7176,25.818,121.45,32.117,12.903,42.048,0.2539,207.3,52.619,39.477,36.609,36.911,37.428,64.22,10
2012-07-20 18:07:00,0.7219999999999999,24.116,121.49,32.085,12.904,41.947,0.2477,207.14,51.291,39.369,36.559,36.809,37.271,62.533,10
2012-07-20 18:08:00,0.7101,18.059,121.6,32.084,12.906,41.857,0.2041,214.88,43.563,39.313,36.482,36.735,37.191,61.207,10
2012-07-20 18:09:00,0.6953,16.988,121.67,32.091,12.905,41.768,0.1923999999999999,213.67,40.737,39.226,36.39,36.661,37.092,59.88,10
2012-07-20 18:10:00,0.6527,26.427,121.71,32.1,12.908,41.698,0.2712,186.29,50.466,39.2,36.357,36.623,37.036,58.414,10
2012-07-20 18:11:00,0.6359,25.012,121.75,32.099,12.909,41.601,0.2682999999999999,184.05,49.379,39.13,36.27,36.523,36.927,57.227,10
2012-07-20 18:12:00,0.634,23.962,121.75,32.083,12.91,41.511,0.2606,184.0,47.95,39.075,36.196,36.441,36.816,55.542,10
2012-07-20 18:13:00,0.6303999999999998,22.713,121.83,32.074,12.907,41.414,0.2545999999999999,184.38,46.939,39.032,36.115,36.327,36.71,53.883,10
2012-07-20 18:14:00,0.6255,21.387,121.86,32.0,12.909,41.346,0.246,184.03,45.273,38.942,35.998,36.24,36.632,52.499,10
2012-07-20 18:15:00,0.6288,20.392,121.97,31.962,12.911,41.261,0.2387,184.01,43.921,38.847,35.932,36.173,36.538,51.033,10
2012-07-20 18:16:00,0.6159,18.447,122.01,31.947,12.912,41.177,0.2296,184.52,42.367,38.809,35.866,36.068,36.422,49.043,10
2012-07-20 18:17:00,0.6290999999999999,16.458,121.98,31.934,12.913,41.085,0.2102999999999999,184.45,38.788,38.769,35.762,35.966,36.315,47.027,10
2012-07-20 18:18:00,0.6312999999999999,14.281,121.92,31.919,12.912,41.004,0.1961,184.38,36.152,38.759,35.654,35.866,36.206,44.871,10
2012-07-20 18:19:00,0.631,11.595,121.61,31.9,12.912,40.932,0.1857999999999999,183.98,34.181,38.723,35.55,35.761,36.079,41.913,10
2012-07-20 18:20:00,0.6266,9.4836,121.5,31.87,12.913,40.838,0.1713,183.76,31.466,38.629,35.427,35.614,35.915,39.039,10
2012-07-20 18:21:00,0.6417,7.2178,121.4,31.842,12.914,40.764,0.1557999999999999,184.21,28.688,38.554,35.327,35.478,35.734,36.606,10
2012-07-20 18:22:00,0.6351,5.0956,121.37,31.783,12.917,40.677,0.1378999999999999,183.64,25.323,38.43,35.146,35.327,35.575,34.256,10
2012-07-20 18:23:00,0.6648,2.8849,121.38,31.701,12.916,40.603,0.1184,184.56,21.845,38.3,35.012,35.16,35.382,31.658,10
2012-07-20 18:24:00,0.6486,0.8842999999999999,121.32,31.612,12.917,40.521,0.1111,184.12,20.444,38.197,34.815,34.979,35.191,28.865,10
2012-07-20 18:25:00,0.6137,-0.4531999999999999,121.31,31.495,12.919,40.45,0.0989,181.9,17.985,38.096,34.663,34.793,34.978,26.46,10
2012-07-20 18:26:00,0.6089999999999999,-1.1164,121.24,31.345,12.918,40.348,0.0942999999999999,177.72,16.766,37.926,34.42,34.591,34.765,24.884,10
2012-07-20 18:27:00,0.6088,-1.5697,121.22,31.204,12.92,40.285,0.0854,174.92,14.927,37.784,34.287,34.412,34.562,23.059,10
2012-07-20 18:28:00,0.5983,-1.8128,120.85,31.111,12.922,40.199,0.0922999999999999,170.79,15.761,37.636,34.119,34.256,34.388,21.704,10
2012-07-20 18:29:00,0.5975,-2.2439,120.86,31.038,12.921,40.103,0.0961,167.43,16.087,37.504,33.968,34.078,34.187,20.488,10
2012-07-20 18:30:00,0.5975,-2.4871,120.88,30.979,12.922,40.033,0.0865999999999999,165.03,14.299,37.411,33.812,33.941,34.041,19.188,10
2012-07-20 18:31:00,0.6018999999999999,-2.7524,120.96,30.904,12.927,39.956,0.0908,161.99,14.71,37.296,33.657,33.786,33.874,18.497,10
2012-07-20 18:32:00,0.6027,-2.9182,120.99,30.833,12.926,39.875,0.0969,159.39,15.432,37.208,33.492,33.641,33.723,17.502,10
