measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2012-07-20 18:33:00,0.6008,-3.2056,121.01,30.784,12.924,39.783,0.0803999999999999,156.88,12.618,37.109,33.339,33.458,33.534,16.617,10
2012-07-20 18:34:00,0.6040999999999999,-3.3162,121.05,30.73,12.928,39.703,0.0831999999999999,154.71,12.866,37.03,33.198,33.325,33.409,15.622,10
2012-07-20 18:35:00,0.3953999999999999,-0.6522,121.05,30.646,12.928,39.611,0.0572999999999999,167.93,9.5319,36.923,33.096,33.161,33.219,15.152,10
2012-07-20 18:36:00,0.3528,-0.1105,121.07,30.561,12.93,39.531,0.0488999999999999,169.15,8.2629,36.842,32.927,33.015,33.087,14.157,10
2012-07-20 18:37:00,0.3528,-0.0995,121.12,30.548,12.93,39.448,0.0601999999999999,166.41,10.017,36.749,32.826,32.939,33.001,13.908,10
2012-07-20 18:38:00,0.3533,-0.0884,121.12,30.52,12.93,39.368,0.0591,163.62,9.678,36.658,32.7,32.817,32.892,13.272,10
2012-07-20 18:39:00,0.3528,-0.1327,121.2,30.484,12.932,39.279,0.0597999999999999,160.38,9.6,36.588,32.605,32.675,32.743,12.637,10
2012-07-20 18:40:00,0.3524999999999999,-0.0662999999999999,121.23,30.434,12.934,39.203,0.0666,158.31,10.537,36.514,32.484,32.586,32.652,12.028,10
2012-07-20 18:41:00,0.3528,-0.0995,121.2,30.392,12.934,39.119,0.058,155.33,9.0101,36.413,32.357,32.512,32.593,11.696,10
2012-07-20 18:42:00,0.3524999999999999,-0.0662999999999999,121.19,30.361,12.935,39.042,0.0575999999999999,152.89,8.8103,36.299,32.313,32.447,32.538,11.254,10
2012-07-20 18:43:00,0.3513999999999999,-0.0773999999999999,121.18,30.316,12.937,38.941,0.0558,150.68,8.4143,36.178,32.241,32.349,32.402,11.005,10
2012-07-20 18:44:00,0.3531,-0.0995,121.09,30.266,12.936,38.869,0.0632999999999999,148.6,9.4007,36.09,32.167,32.253,32.303,10.369,10
2012-07-20 18:45:00,0.3517,-0.0884,121.07,30.194,12.938,38.777,0.0609,145.45,8.8643,35.997,32.023,32.13,32.182,9.9821,10
2012-07-20 18:46:00,0.3512,-0.1547999999999999,121.05,30.111,12.939,38.688,0.0628999999999999,142.83,8.992,35.912,31.917,32.046,32.085,9.927,10
2012-07-20 18:47:00,0.3517,-0.0995,121.06,30.011,12.939,38.598,0.0606999999999999,140.34,8.5279,35.812,31.799,31.938,31.974,9.7613,10
2012-07-20 18:48:00,0.3524999999999999,-0.0662999999999999,121.03,29.93,12.94,38.521,0.0672999999999999,136.74,9.2173,35.725,31.694,31.855,31.947,8.7382,10
2012-07-20 18:49:00,0.3519999999999999,-0.1106,121.07,29.871,12.94,38.433,0.0671,134.4,9.025200000000002,35.62,31.658,31.769,31.843,8.4342,10
2012-07-20 18:50:00,0.3526,-0.0442,121.14,29.873,12.942,38.351,0.0638999999999999,129.97,8.2946,35.54,31.6,31.677,31.784,7.9641,10
2012-07-20 18:51:00,0.3517,-0.0662999999999999,121.19,29.849,12.942,38.26,0.0664,128.82,8.5518,35.441,31.506,31.59,31.671,7.5217,10
2012-07-20 18:52:00,0.3517,-0.1216,121.24,29.742,12.942,38.18,0.0628999999999999,123.98,7.8049,35.366,31.314,31.493,31.579,7.2729,10
2012-07-20 18:53:00,0.3526,-0.0884999999999999,121.27,29.594,12.946,38.087,0.0597,122.54,7.309999999999999,35.244,31.254,31.373,31.457,6.2774,10
2012-07-20 18:54:00,0.3508999999999999,-0.1216,121.21,29.484,12.946,38.011,0.0606,118.5,7.1751,35.161,31.119,31.274,31.358,5.9732,10
2012-07-20 18:55:00,0.3518,-0.0662999999999999,121.38,29.362,12.946,37.928,0.0589,114.88,6.7744,35.093,31.041,31.147,31.204,5.9457,10
2012-07-20 18:56:00,0.3518,-0.0884999999999999,121.43,29.264,12.947,37.855,0.0628999999999999,111.67,7.0323,35.012,30.952,31.086,31.129,5.7521,10
2012-07-20 18:57:00,0.3512,-0.1216,121.46,29.172,12.948,37.752,0.0611,107.61,6.5722,34.904,30.823,30.961,31.021,5.4756,10
2012-07-20 18:58:00,0.3514999999999999,-0.0884999999999999,121.41,29.071,12.949,37.663,0.0558,104.05,5.8128,34.822,30.73,30.82,30.885,5.3096,10
2012-07-20 18:59:00,0.3508999999999999,-0.1216,121.4,29.03,12.949,37.576,0.0652999999999999,99.33600000000001,6.4855,34.733,30.67,30.73,30.805,5.1989,10
2012-07-20 19:00:00,0.3512,-0.1106,121.51,29.043,12.951,37.484,0.0679,95.083,6.4397,34.638,30.589,30.669,30.774,4.7841,10
2012-07-20 19:01:00,0.3523,-0.1436999999999999,121.65,29.034,12.952,37.396,0.0699,89.191,6.2259,34.559,30.485,30.577,30.687,4.5353,10
2012-07-20 19:02:00,0.3507,-0.1106,121.63,28.986,12.954,37.306,0.0705999999999999,82.915,5.8436,34.475,30.37,30.477,30.609,4.0929,10
2012-07-20 19:03:00,0.3512,-0.1216,121.61,28.973,12.955,37.225,0.0623999999999999,79.81399999999998,4.9762,34.399,30.314,30.431,30.563,3.9822,10
2012-07-20 19:04:00,0.3509999999999999,-0.1106,121.6,28.975,12.955,37.134,0.0637,76.943,4.892,34.323,30.337,30.347,30.455,3.9824,10
2012-07-20 19:05:00,0.3498999999999999,-0.0995,121.68,28.938,12.955,37.048,0.0632999999999999,74.674,4.7316,34.227,30.205,30.296,30.46,3.7612,10
2012-07-20 19:06:00,0.3496,-0.1436999999999999,121.71,28.866,12.957,36.951,0.0627999999999999,71.869,4.512,34.12,30.153,30.223,30.358,3.3464,10
2012-07-20 19:07:00,0.3501,-0.1327,121.52,28.813,12.958,36.867,0.0628999999999999,66.697,4.2017,34.047,30.098,30.187,30.301,2.904,10
2012-07-20 19:08:00,0.3507,-0.0995,121.54,28.752,12.959,36.771,0.0651,62.673,4.0828,33.942,29.997,30.114,30.218,2.6827,10
2012-07-20 19:09:00,0.3498999999999999,-0.0332,121.65,28.668,12.96,36.688,0.0627999999999999,58.967,3.7073,33.857,29.905,30.044,30.132,2.6274,10
2012-07-20 19:10:00,0.3501,-0.0995,121.51,28.569,12.959,36.612,0.0608,53.891,3.2696,33.781,29.798,29.913,30.003,2.102,10
2012-07-20 19:11:00,0.3498999999999999,-0.0995,121.41,28.502,12.96,36.513,0.0632999999999999,50.579,3.2028,33.697,29.665,29.786,29.914,1.4935,10
2012-07-20 19:12:00,0.3489999999999999,-0.0995,121.42,28.451,12.963,36.424,0.0611,45.309,2.7762,33.615,29.566,29.69,29.805,1.2446,10
2012-07-20 19:13:00,0.3478999999999999,-0.1106,121.43,28.401,12.963,36.332,0.0568999999999999,42.61,2.4259,33.525,29.479,29.591,29.724,0.4978,10
2012-07-20 19:14:00,0.3477,-0.2212,121.37,28.34,12.966,36.251,0.0575,41.842,2.4044,33.424,29.329,29.526,29.686,0.0276999999999999,10
2012-07-20 19:15:00,0.3484999999999999,-0.1327,121.39,28.29,12.965,36.162,0.0577,38.895,2.2459,33.343,29.302,29.39,29.5,-0.3042,10
2012-07-20 19:16:00,0.3471,-0.1216,121.35,28.217,12.966,36.078,0.0621999999999999,38.401,2.3902,33.238,29.204,29.362,29.506,-0.7468,10
2012-07-20 19:17:00,0.3471,-0.188,121.36,28.15,12.967,35.993,0.0524,35.379,1.8635,33.147,29.128,29.344,29.519,-1.217,10
2012-07-20 19:18:00,0.3478999999999999,-0.0995,121.44,28.094,12.968,35.915,0.0555,32.119,1.7845,33.045,29.155,29.293,29.487,-1.3553,10
2012-07-20 19:19:00,0.3471,-0.0884999999999999,121.49,28.058,12.967,35.828,0.0490999999999999,30.494,1.5037,32.936,29.11,29.24,29.452,-1.4936,10
2012-07-20 19:20:00,0.3463,-0.0662999999999999,121.51,28.039,12.968,35.734,0.0490999999999999,26.054,1.2791,32.845,29.091,29.184,29.36,-2.0191,10
2012-07-20 19:21:00,0.3482,-0.1327,121.49,28.035,12.974,35.654,0.0465,24.119,1.1218,32.762,29.058,29.077,29.247,-2.517,10
2012-07-20 19:22:00,0.3463,-0.0995,121.49,27.969,12.97,35.571,0.0497999999999999,22.008,1.0949,32.684,28.856,29.006,29.17,-2.6277,10
2012-07-20 19:23:00,0.3482,-0.1216,121.38,27.885,12.971,35.478,0.0458,17.528,0.8062,32.596,28.737,28.927,29.108,-2.7937,10
2012-07-20 19:24:00,0.3471,-0.1327,121.47,27.846,12.972,35.401,0.0505,15.289,0.7686,32.524,28.808,28.872,29.035,-3.3745,10
2012-07-20 19:25:00,0.3477,-0.0773999999999999,121.5,27.827,12.973,35.325,0.0422999999999999,14.176,0.6016,32.452,28.741,28.828,29.019,-3.8448,10
2012-07-20 19:26:00,0.3463,-0.0995,121.49,27.833,12.974,35.229,0.0388999999999999,12.85,0.5007,32.372,28.651,28.734,28.899,-3.9831,10
2012-07-20 19:27:00,0.3459999999999999,-0.0773999999999999,121.52,27.86,12.974,35.131,0.0371999999999999,11.004,0.4158,32.284,28.564,28.678,28.874,-3.983,10
2012-07-20 19:28:00,0.3477,-0.0995,121.67,27.902,12.976,35.062,0.0393999999999999,10.642,0.4213,32.222,28.555,28.684,28.906,-3.983,10
2012-07-20 19:29:00,0.3473999999999999,-0.1327,121.66,27.938,12.975,34.97,0.042,10.739,0.4512999999999999,32.13,28.496,28.622,28.885,-3.983,10
2012-07-20 19:30:00,0.3471,-0.1216,121.7,27.935,12.975,34.885,0.0446999999999999,9.6345,0.4360999999999999,32.05,28.441,28.556,28.879,-3.9831,10
2012-07-20 19:31:00,0.3477,-0.0553,121.66,27.922,12.977,34.798,0.0437999999999999,8.6804,0.3817999999999999,31.967,28.359,28.535,28.81,-3.9832,10
2012-07-20 19:32:00,0.3473999999999999,-0.0221,121.64,27.882,12.979,34.726,0.039,8.561099999999998,0.3342999999999999,31.908,28.259,28.489,28.715,-4.0109,10
2012-07-20 19:33:00,0.3477,-0.0884999999999999,121.59,27.742,12.978,34.651,0.0352,8.7157,0.3034999999999999,31.825,28.165,28.348,28.615,-3.9833,10
2012-07-20 19:34:00,0.3479999999999999,-0.1327,121.52,27.691,12.979,34.567,0.0369999999999999,9.3784,0.3463999999999999,31.743,28.121,28.281,28.532,-4.0387,10
2012-07-20 19:35:00,0.3477,-0.1216,121.57,27.691,12.98,34.48,0.0415999999999999,9.2061,0.3809,31.668,28.047,28.262,28.529,-4.0664,10
2012-07-20 19:36:00,0.3466,-0.1327,121.58,27.714,12.98,34.406,0.0378,9.3519,0.3528,31.614,28.134,28.204,28.45,-4.0388,10
2012-07-20 19:37:00,0.3459999999999999,-0.1106,121.6,27.756,12.981,34.32,0.0364999999999999,6.9841,0.2520999999999999,31.543,28.046,28.134,28.389,-4.0388,10
2012-07-20 19:38:00,0.3463,0.0,121.69,27.715,12.982,34.252,0.033,5.6677,0.1913999999999999,31.474,27.831,28.05,28.326,-4.1495,10
2012-07-20 19:39:00,0.3471,-0.0332,121.67,27.629,12.983,34.172,0.0318,4.6075,0.1441999999999999,31.404,27.755,27.951,28.211,-4.1771,10
2012-07-20 19:40:00,0.3471,-0.0332,121.67,27.595,12.983,34.101,0.0282999999999999,3.6268,0.1014,31.333,27.747,27.902,28.213,-4.3431,10
2012-07-20 19:41:00,0.3468999999999999,-0.0332,121.67,27.625,12.986,34.01,0.0323,3.0083,0.0967999999999999,31.248,27.678,27.894,28.207,-4.3431,10
2012-07-20 19:42:00,0.3477,-0.1438,121.63,27.657,12.984,33.94,0.0398,3.7902,0.1577,31.191,27.756,27.854,28.144,-4.3984,10
2012-07-20 19:43:00,0.3466,-0.2101,121.56,27.659,12.985,33.864,0.0325,3.8167,0.1233,31.107,27.541,27.793,28.128,-4.3984,10
2012-07-20 19:44:00,0.3463,-0.1769,121.55,27.637,12.987,33.785,0.0376,2.6947,0.0995999999999999,31.047,27.425,27.732,28.084,-4.592,10
2012-07-20 19:45:00,0.3466,-0.199,121.54,27.607,12.987,33.713,0.0369999999999999,2.4782,0.0953999999999999,30.982,27.365,27.647,27.988,-4.5645,10
2012-07-20 19:46:00,0.3459999999999999,-0.1327,121.58,27.532,12.988,33.637,0.0254999999999999,3.2912,0.0839,30.906,27.359,27.598,27.868,-4.3986,10
2012-07-20 19:47:00,0.3454999999999999,-0.1106,121.65,27.483,12.988,33.568,0.031,2.7257,0.0855,30.848,27.355,27.55,27.812,-4.2049,10
2012-07-20 19:48:00,0.3466,-0.0884999999999999,121.64,27.484,12.989,33.488,0.0332,0.994,0.0267,30.768,27.21,27.488,27.795,-4.039,10
2012-07-20 19:49:00,0.3466,-0.1216,121.69,27.46,12.989,33.424,0.0268,0.2031999999999999,0.0048999999999999,30.712,27.184,27.392,27.701,-3.9837,10
2012-07-20 19:50:00,0.3463,-0.1327,121.82,27.405,12.992,33.343,0.035,1.1177,0.0402,30.631,27.104,27.295,27.579,-3.9837,10
2012-07-20 19:51:00,0.3463,-0.1106,121.8,27.373,12.993,33.275,0.0325,-0.4284999999999999,-0.0138999999999999,30.569,26.973,27.314,27.601,-3.9837,10
2012-07-20 19:52:00,0.3461,-0.1216,121.85,27.35,12.993,33.199,0.0246,-0.9057,-0.0213999999999999,30.499,26.942,27.226,27.5,-4.0391,10
2012-07-20 19:53:00,0.3463,-0.0884999999999999,121.86,27.321,12.992,33.134,0.0274,1.1089,0.0313999999999999,30.433,26.951,27.185,27.457,-4.0391,10
2012-07-20 19:54:00,0.3468999999999999,-0.0773999999999999,121.94,27.304,12.995,33.06,0.029,0.7995999999999999,0.0207,30.363,26.909,27.079,27.336,-3.9838,10
2012-07-20 19:55:00,0.3466,-0.1547999999999999,121.85,27.273,12.994,33.011,0.0333999999999999,-0.0221,0.0022,30.313,26.862,27.016,27.285,-3.9838,10
2012-07-20 19:56:00,0.3472,-0.1991,121.86,27.253,12.995,32.932,0.0385,0.0044,-0.003,30.23,26.688,27.01,27.337,-4.0945,10
2012-07-20 19:57:00,0.3472,-0.1217,121.82,27.193,12.994,32.859,0.0333999999999999,0.8394,0.0288999999999999,30.159,26.665,26.919,27.229,-4.1221,10
2012-07-20 19:58:00,0.3473999999999999,-0.1327,121.89,27.125,12.997,32.78,0.0318999999999999,0.7025,0.0230999999999999,30.081,26.676,26.867,27.128,-4.2604,10
2012-07-20 19:59:00,0.3473999999999999,-0.1327,121.87,27.073,12.997,32.719,0.0339,-1.0559,-0.0337999999999999,30.029,26.558,26.79,27.076,-4.0668,10
2012-07-20 20:00:00,0.3461,-0.1769,121.84,27.022,12.998,32.646,0.0335999999999999,0.5655,0.0189,29.952,26.499,26.738,26.998,-4.1498,10
2012-07-20 20:01:00,0.3466,-0.1327,122.17,26.972,12.996,32.577,0.0298999999999999,-1.0648,-0.0342,29.888,26.46,26.65,26.904,-4.0945,10
2012-07-20 20:02:00,0.3468999999999999,-0.188,122.27,26.916,13.0,32.504,0.0374,-1.2371,-0.05,29.821,26.49,26.64,26.87,-4.1775,10
2012-07-20 20:03:00,0.3479999999999999,-0.1106,122.36,26.871,13.002,32.452,0.0276999999999999,-1.0515,-0.0328999999999999,29.764,26.439,26.604,26.86,-4.2329,10
2012-07-20 20:04:00,0.3486,-0.1547999999999999,122.39,26.873,13.0,32.377,0.0327,-0.7378,-0.0300999999999999,29.688,26.421,26.546,26.812,-4.0669,10
2012-07-20 20:05:00,0.3472,-0.0995,122.54,26.873,13.001,32.319,0.0320999999999999,0.8041,0.0276999999999999,29.628,26.418,26.54,26.803,-4.0116,10
2012-07-20 20:06:00,0.3472,-0.1106,122.51,26.872,13.003,32.248,0.0261,0.3402,0.0218,29.554,26.282,26.515,26.826,-4.0394,10
2012-07-20 20:07:00,0.3477,-0.0995,122.55,26.866,13.001,32.179,0.025,-0.0044,-0.0057999999999999,29.498,26.354,26.462,26.699,-4.0117,10
2012-07-20 20:08:00,0.3468999999999999,-0.1327,122.63,26.833,13.004,32.121,0.0296,0.6097,0.0185999999999999,29.433,26.183,26.394,26.683,-4.0671,10
2012-07-20 20:09:00,0.3472,-0.1547999999999999,122.49,26.792,13.004,32.05,0.0362999999999999,-1.2724,-0.0463,29.364,26.112,26.315,26.588,-4.0395,10
2012-07-20 20:10:00,0.3477,-0.1547999999999999,122.49,26.741,13.008,31.993,0.0339,0.1016,0.0063,29.311,26.154,26.236,26.511,-4.0119,10
2012-07-20 20:11:00,0.3468999999999999,-0.1658999999999999,122.45,26.708,13.004,31.933,0.0339,0.8395,0.0293999999999999,29.242,26.019,26.273,26.564,-4.0118,10
2012-07-20 20:12:00,0.3474999999999999,-0.1769999999999999,122.54,26.671,13.005,31.873,0.031,-0.4638999999999999,-0.0131,29.2,26.059,26.221,26.528,-3.9842,10
2012-07-20 20:13:00,0.3474999999999999,-0.1658999999999999,122.56,26.713,13.006,31.805,0.0313999999999999,-0.5655,-0.0171,29.158,26.1,26.268,26.554,-3.9842,10
2012-07-20 20:14:00,0.3468999999999999,-0.0553,122.66,26.797,13.006,31.743,0.029,1.0471,0.0335,29.106,26.111,26.283,26.599,-3.7628,10
2012-07-20 20:15:00,0.3474999999999999,-0.1438,122.7,26.865,13.006,31.675,0.0325,-0.2209,-0.0058999999999999,29.043,25.994,26.324,26.731,-3.5691,10
2012-07-20 20:16:00,0.3468999999999999,-0.1547999999999999,122.71,26.92,13.008,31.63,0.0318,-1.056,-0.0345999999999999,29.024,26.14,26.291,26.631,-2.9881,10
2012-07-20 20:17:00,0.3474999999999999,-0.1327,122.77,26.937,13.008,31.559,0.0265999999999999,-0.5345999999999999,-0.0158,28.961,26.141,26.312,26.628,-2.7114,10
2012-07-20 20:18:00,0.3472,-0.1991,122.68,26.918,13.009,31.495,0.0320999999999999,-0.5611,-0.0175,28.908,26.142,26.229,26.541,-2.6561,10
2012-07-20 20:19:00,0.3466,-0.2544,122.73,26.901,13.012,31.439,0.031,-0.8527,-0.0259999999999999,28.864,26.125,26.224,26.544,-2.6561,10
2012-07-20 20:20:00,0.3466,-0.0884999999999999,122.76,26.881,13.012,31.377,0.0234,-1.4889,-0.0347999999999999,28.797,26.059,26.198,26.524,-2.6561,10
2012-07-20 20:21:00,0.3474999999999999,-0.1438,122.7,26.841,13.011,31.33,0.035,-0.5081,-0.0167999999999999,28.743,25.942,26.215,26.577,-2.7115,10
2012-07-20 20:22:00,0.3466,-0.1327,122.73,26.837,13.013,31.265,0.0320999999999999,0.6451,0.0223,28.695,25.981,26.136,26.463,-2.7392,10
2012-07-20 20:23:00,0.3468999999999999,-0.2432999999999999,122.6,26.793,13.013,31.21,0.0332,-0.8085,-0.0218999999999999,28.652,25.921,26.1,26.335,-2.7116,10
2012-07-20 20:24:00,0.3461,-0.1327,122.62,26.698,13.012,31.154,0.0311999999999999,-1.2283,-0.035,28.585,25.834,26.09,26.357,-2.8223,10
2012-07-20 20:25:00,0.3463999999999999,-0.2101,122.67,26.712,13.014,31.102,0.0287999999999999,-1.003,-0.0258999999999999,28.546,25.875,26.08,26.347,-2.7116,10
2012-07-20 20:26:00,0.3472,-0.1769999999999999,122.72,26.763,13.015,31.046,0.0285,-0.0751,-0.0008999999999999,28.503,25.908,26.088,26.355,-2.6562,10
2012-07-20 20:27:00,0.3478,-0.0664,122.83,26.794,13.015,30.991,0.0279,-0.7732,-0.0198,28.464,25.788,26.144,26.419,-2.6286,10
2012-07-20 20:28:00,0.3474999999999999,-0.1327,122.86,26.753,13.016,30.941,0.0276,0.0971999999999999,0.0015,28.416,25.873,26.057,26.293,-2.4625,10
2012-07-20 20:29:00,0.3468999999999999,-0.0995,122.83,26.743,13.014,30.881,0.0318999999999999,0.2253,0.0023999999999999,28.356,25.784,26.077,26.342,-2.4073,10
2012-07-20 20:30:00,0.3468999999999999,-0.0773999999999999,122.84,26.678,13.017,30.835,0.0292,-0.6804999999999999,-0.0221,28.316,25.739,26.016,26.209,-2.518,10
2012-07-20 20:31:00,0.3468999999999999,-0.188,122.81,26.6,13.017,30.786,0.0282999999999999,-0.137,-0.0025,28.27,25.744,25.944,26.135,-2.4074,10
2012-07-20 20:32:00,0.3463999999999999,-0.1106,122.95,26.571,13.019,30.731,0.0264999999999999,0.2121,0.0028,28.218,25.713,25.917,26.114,-2.5181,10
2012-07-20 20:33:00,0.3467,-0.2432999999999999,122.88,26.546,13.019,30.683,0.0285,0.4551,0.0061999999999999,28.153,25.553,25.908,26.195,-2.6011,10
2012-07-20 20:34:00,0.3483,-0.1769999999999999,123.02,26.561,13.019,30.618,0.0393999999999999,-0.4419,-0.0162999999999999,28.109,25.579,25.906,26.167,-2.6011,10
2012-07-20 20:35:00,0.3474999999999999,-0.1658999999999999,123.08,26.556,13.019,30.585,0.0332,0.3004999999999999,0.0091999999999999,28.081,25.605,25.877,26.108,-2.4904,10
2012-07-20 20:36:00,0.3472,-0.1327,123.1,26.525,13.02,30.532,0.0292,0.2475,0.0112,28.03,25.551,25.849,26.082,-2.5181,10
2012-07-20 20:37:00,0.3478,-0.1438,123.04,26.508,13.02,30.474,0.0256,-0.3004999999999999,-0.0099,27.983,25.53,25.802,26.051,-2.3521,10
2012-07-20 20:38:00,0.3478,-0.1106,123.03,26.503,13.023,30.429,0.031,-0.3711999999999999,-0.0131,27.936,25.564,25.807,26.039,-2.5458,10
2012-07-20 20:39:00,0.3467,-0.1769999999999999,123.03,26.513,13.02,30.378,0.0318999999999999,-0.5612,-0.0149,27.904,25.584,25.756,26.001,-2.2967,10
2012-07-20 20:40:00,0.3467,-0.1549,122.98,26.526,13.022,30.337,0.0245,-0.0529999999999999,-0.004,27.862,25.517,25.806,26.112,-2.3521,10
2012-07-20 20:41:00,0.3469999999999999,-0.0995999999999999,122.91,26.52,13.019,30.289,0.0292,-0.3977,-0.0092999999999999,27.825,25.588,25.735,25.996,-2.2968,10
2012-07-20 20:42:00,0.3463999999999999,-0.1438,122.77,26.517,13.023,30.243,0.0300999999999999,-0.5655999999999999,-0.0159,27.782,25.534,25.764,26.06,-2.3244,10
2012-07-20 20:43:00,0.3481,-0.1217,122.8,26.543,13.023,30.197,0.0279,-1.4052,-0.0393,27.759,25.577,25.779,26.049,-2.2968,10
2012-07-20 20:44:00,0.3467,-0.2102,122.79,26.535,13.024,30.149,0.0298999999999999,-1.0384,-0.0305999999999999,27.729,25.582,25.74,25.99,-2.2138,10
2012-07-20 20:45:00,0.3478,-0.1991,122.77,26.477,13.024,30.096,0.0274,-0.9147,-0.0201999999999999,27.675,25.536,25.679,25.892,-2.3522,10
2012-07-20 20:46:00,0.3469999999999999,-0.1217,122.85,26.426,13.023,30.055,0.0236999999999999,-0.0795,-0.001,27.629,25.477,25.678,25.907,-2.2692,10
2012-07-20 20:47:00,0.3472,-0.0995999999999999,122.91,26.406,13.025,30.023,0.027,0.5655999999999999,0.0149,27.612,25.481,25.666,25.885,-2.2416,10
2012-07-20 20:48:00,0.3469999999999999,-0.1438,122.93,26.393,13.024,29.97,0.0325,1.0252,0.0330999999999999,27.57,25.431,25.649,25.889,-2.2693,10
2012-07-20 20:49:00,0.3472,-0.1549,122.95,26.362,13.023,29.928,0.0313999999999999,-0.1326,-0.0037,27.529,25.344,25.583,25.802,-2.2969,10
2012-07-20 20:50:00,0.3469999999999999,-0.1880999999999999,122.93,26.302,13.025,29.889,0.0325,0.0927999999999999,0.0027,27.479,25.307,25.511,25.76,-2.4076,10
2012-07-20 20:51:00,0.3467,-0.1438,122.97,26.292,13.026,29.845,0.031,-0.4596,-0.0177,27.444,25.257,25.516,25.739,-2.4906,10
2012-07-20 20:52:00,0.3474999999999999,-0.1991,123.0,26.218,13.026,29.808,0.0293999999999999,0.0044,-0.0027,27.399,25.223,25.513,25.66,-2.4906,10
2012-07-20 20:53:00,0.3474999999999999,-0.0773999999999999,123.11,26.184,13.025,29.773,0.033,0.9855,0.0284,27.369,25.255,25.525,25.676,-2.38,10
2012-07-20 20:54:00,0.3481,-0.1549,123.08,26.209,13.026,29.722,0.0309,0.0264999999999999,0.0002,27.324,25.165,25.53,25.686,-2.1309,10
2012-07-20 20:55:00,0.3469999999999999,-0.1769999999999999,123.17,26.218,13.027,29.687,0.0276999999999999,0.1061,0.0018,27.305,25.172,25.494,25.665,-2.0202,10
2012-07-20 20:56:00,0.3469999999999999,-0.1438,123.12,26.256,13.028,29.649,0.0253999999999999,-1.3037,-0.035,27.28,25.201,25.456,25.645,-1.8818,10
2012-07-20 20:57:00,0.3469999999999999,-0.1991,121.95,26.285,13.027,29.602,0.0287999999999999,0.5302999999999999,0.0149,27.241,25.197,25.463,25.605,-1.9648,10
2012-07-20 20:58:00,0.3463999999999999,-0.2212,122.01,26.303,13.027,29.571,0.0281,-1.2065,-0.0328999999999999,27.234,25.162,25.413,25.562,-1.9095,10
2012-07-20 20:59:00,0.3463999999999999,-0.2323,122.08,26.303,13.028,29.533,0.0282999999999999,-0.9944,-0.0298,27.199,25.184,25.423,25.561,-1.9372,10
2012-07-20 21:00:00,0.3467,-0.1328,122.22,26.328,13.029,29.491,0.0352,-1.1093,-0.0391999999999999,27.157,25.07,25.428,25.617,-1.9372,10
2012-07-20 21:01:00,0.3473,-0.1438,122.28,26.34,13.029,29.454,0.0303,-0.6055,-0.0134,27.13,25.129,25.418,25.578,-1.7435,10
2012-07-20 21:02:00,0.3476,-0.2766,122.44,26.344,13.031,29.418,0.0318999999999999,-0.5392,-0.0173999999999999,27.12,25.206,25.348,25.494,-1.7712,10
2012-07-20 21:03:00,0.3469999999999999,-0.2434,122.54,26.353,13.029,29.376,0.0276,-0.9944,-0.0263,27.083,25.136,25.35,25.49,-1.7988,10
2012-07-20 21:04:00,0.3473,-0.2544,122.63,26.372,13.031,29.342,0.0293999999999999,-0.0662999999999999,-0.0041,27.055,25.024,25.398,25.619,-1.7435,10
2012-07-20 21:05:00,0.3478,-0.1880999999999999,122.71,26.376,13.031,29.312,0.0279,-0.6938999999999999,-0.0184999999999999,27.035,25.026,25.356,25.58,-1.7711,10
2012-07-20 21:06:00,0.3469999999999999,-0.1438,122.82,26.376,13.03,29.281,0.0337999999999999,-1.1756,-0.0383,27.006,25.048,25.294,25.492,-1.9372,10
2012-07-20 21:07:00,0.3492,-0.2213,122.72,26.368,13.032,29.249,0.0258999999999999,-0.1061,-0.0022,26.979,25.111,25.265,25.423,-1.8819,10
2012-07-20 21:08:00,0.3476,-0.2213,122.81,26.35,13.031,29.206,0.0261,0.3358999999999999,0.0088,26.94,25.027,25.265,25.45,-1.9649,10
2012-07-20 21:09:00,0.3467,-0.2213,122.79,26.312,13.032,29.185,0.033,0.0,-0.0054,26.923,24.997,25.259,25.456,-1.9096,10
2012-07-20 21:10:00,0.3473,-0.1438,122.87,26.337,13.033,29.146,0.0207999999999999,-0.0309,-0.0020999999999999,26.902,25.042,25.243,25.443,-1.8819,10
2012-07-20 21:11:00,0.3481,-0.2102,122.9,26.343,13.033,29.11,0.023,-0.2696,0.0,26.871,24.981,25.241,25.407,-1.7435,10
2012-07-20 21:12:00,0.3469999999999999,-0.1991,122.98,26.304,13.033,29.076,0.0354,-0.0442,0.0011,26.841,24.977,25.212,25.362,-1.8265,10
2012-07-20 21:13:00,0.3467,-0.2213,123.06,26.279,13.032,29.047,0.0298,-0.1105,-0.0054,26.805,24.938,25.176,25.318,-1.8266,10
2012-07-20 21:14:00,0.3469999999999999,-0.1991,123.07,26.258,13.033,29.019,0.0316,-0.2917,-0.01,26.784,24.919,25.165,25.299,-1.8542,10
2012-07-20 21:15:00,0.3478999999999999,-0.2545,123.12,26.26,13.034,28.977,0.0292,-0.1105,-0.0025999999999999,26.74,24.856,25.141,25.283,-1.7435,10
2012-07-20 21:16:00,0.3476,-0.1880999999999999,123.18,26.212,13.034,28.952,0.0257,0.1812,0.0041999999999999,26.709,24.829,25.051,25.214,-1.9096,10
2012-07-20 21:17:00,0.3478999999999999,-0.1549,123.22,26.197,13.032,28.926,0.0287999999999999,-0.7513999999999998,-0.02,26.681,24.803,25.017,25.184,-2.0756,10
2012-07-20 21:18:00,0.3476,-0.1991,123.26,26.158,13.035,28.897,0.0271999999999999,0.8308999999999999,0.0235,26.632,24.755,24.963,25.128,-2.1863,10
2012-07-20 21:19:00,0.3492,-0.166,123.3,26.126,13.036,28.864,0.0261,-0.5127,-0.0135999999999999,26.598,24.683,24.93,25.101,-2.3801,10
2012-07-20 21:20:00,0.3473,-0.1991,123.42,26.08,13.034,28.832,0.0282999999999999,0.2960999999999999,0.0057,26.543,24.625,24.86,25.038,-2.6845,10
2012-07-20 21:21:00,0.3476,-0.1549,123.28,26.016,13.035,28.827,0.0282999999999999,-0.1149,-0.0054999999999999,26.527,24.654,24.784,24.957,-2.8506,10
2012-07-20 21:22:00,0.3468,-0.1438,122.74,25.942,13.036,28.781,0.0267,0.9945,0.0224999999999999,26.459,24.59,24.709,24.883,-3.2381,10
2012-07-20 21:23:00,0.3468,-0.1880999999999999,122.44,25.878,13.038,28.762,0.0214999999999999,0.1061,0.0077999999999999,26.434,24.588,24.637,24.795,-3.4872,10
2012-07-20 21:24:00,0.3468,-0.2213,122.36,25.857,13.037,28.721,0.0282999999999999,0.2033,0.0064999999999999,26.391,24.593,24.65,24.792,-3.6255,10
2012-07-20 21:25:00,0.3478999999999999,-0.1991999999999999,122.42,25.887,13.037,28.7,0.0298999999999999,-0.5392,-0.0172999999999999,26.368,24.506,24.652,24.839,-3.404,10
2012-07-20 21:26:00,0.3468,-0.1991999999999999,122.37,25.882,13.039,28.666,0.0296,0.0264999999999999,0.0023999999999999,26.324,24.458,24.605,24.843,-3.2933,10
2012-07-20 21:27:00,0.3468,-0.2323,122.38,25.831,13.037,28.633,0.0277999999999999,0.0706999999999999,-0.0002999999999999,26.279,24.415,24.525,24.74,-2.9889,10
2012-07-20 21:28:00,0.3468,-0.166,122.39,25.795,13.039,28.604,0.0309,-0.8972,-0.0236999999999999,26.245,24.376,24.51,24.698,-2.9336,10
2012-07-20 21:29:00,0.3464999999999999,-0.166,122.42,25.788,13.038,28.586,0.0268,1.2597,0.0335,26.209,24.363,24.477,24.689,-2.8783,10
2012-07-20 21:30:00,0.3476,-0.1769999999999999,122.46,25.751,13.039,28.561,0.0285,-0.442,-0.0144,26.164,24.242,24.43,24.63,-2.9336,10
2012-07-20 21:31:00,0.3478999999999999,-0.1217,122.6,25.719,13.039,28.524,0.0313999999999999,-0.9901,-0.0328,26.12,24.223,24.359,24.536,-3.3764,10
2012-07-20 21:32:00,0.3469999999999999,-0.166,122.67,25.697,13.041,28.507,0.0256,0.7426,0.0198,26.099,24.267,24.337,24.521,-3.7362,10
2012-07-20 21:33:00,0.3469999999999999,-0.2213,122.68,25.74,13.039,28.466,0.0325,0.0088,0.0002,26.05,24.165,24.322,24.573,-3.5978,10
2012-07-20 21:34:00,0.3473,-0.1991999999999999,122.74,25.779,13.041,28.441,0.0296,-0.5171,-0.0193,26.029,24.217,24.24,24.428,-3.3764,10
2012-07-20 21:35:00,0.3471,-0.2545,122.7,25.851,13.042,28.422,0.0247,-0.3226999999999999,-0.0079,26.021,24.241,24.292,24.446,-3.1274,10
2012-07-20 21:36:00,0.3464999999999999,-0.1991999999999999,122.84,25.955,13.043,28.389,0.0239,0.8044999999999999,0.0213999999999999,25.987,24.152,24.297,24.467,-2.7953,10
2012-07-20 21:37:00,0.3468,-0.2545,122.8,25.944,13.043,28.367,0.0261,-0.2917,-0.0094,25.958,24.004,24.306,24.524,-2.6292,10
2012-07-20 21:38:00,0.3471,-0.1549,122.81,25.887,13.043,28.347,0.0281,-1.5515,-0.0444,25.939,24.072,24.281,24.453,-2.3525,10
2012-07-20 21:39:00,0.3468,-0.1549,122.82,25.975,13.042,28.329,0.0292,0.442,0.0123,25.951,24.174,24.362,24.558,-2.0203,10
2012-07-20 21:40:00,0.3464999999999999,-0.2213,122.82,26.141,13.043,28.289,0.033,1.1051,0.0352999999999999,25.939,24.205,24.397,24.666,-1.7436,10
2012-07-20 21:41:00,0.3473,-0.1880999999999999,122.87,26.485,13.046,28.269,0.0296,-0.968,-0.0273,26.004,24.379,24.614,24.866,-1.5498,10
2012-07-20 21:42:00,0.3476,-0.2102,122.91,26.772,13.044,28.229,0.027,-0.1590999999999999,-0.0023,26.018,24.423,24.648,24.885,-1.3284,10
2012-07-20 21:43:00,0.3464999999999999,-0.2213,122.86,26.85,13.044,28.214,0.0252,0.1502999999999999,0.0008,26.026,24.511,24.604,24.845,-1.1624,10
2012-07-20 21:44:00,0.3471,-0.2102,122.7,26.831,13.044,28.192,0.0300999999999999,-0.4331999999999999,-0.0181,26.001,24.418,24.63,24.851,-0.8303,10
2012-07-20 21:45:00,0.3476,-0.2324,122.41,26.836,13.044,28.154,0.0313999999999999,-0.7381999999999999,-0.0279,25.988,24.412,24.626,24.793,-0.9133,10
2012-07-20 21:46:00,0.3471,-0.2324,122.44,26.854,13.043,28.134,0.0279,0.0751,0.003,25.99,24.402,24.692,24.899,-1.0794,10
2012-07-20 21:47:00,0.3476,-0.2656,122.51,26.786,13.045,28.106,0.0225999999999999,-0.3801999999999999,-0.0106,25.967,24.44,24.528,24.673,-1.0517,10
2012-07-20 21:48:00,0.3471,-0.2102,122.61,26.729,13.047,28.084,0.0264999999999999,-0.5746,-0.0132999999999999,25.931,24.312,24.521,24.678,-1.2731,10
2012-07-20 21:49:00,0.3476,-0.2102,122.6,26.702,13.044,28.067,0.0300999999999999,-0.0752,-0.0033999999999999,25.895,24.242,24.427,24.597,-1.3008,10
2012-07-20 21:50:00,0.3478999999999999,-0.1880999999999999,122.62,26.685,13.046,28.041,0.0225999999999999,0.0398,0.0,25.857,24.201,24.325,24.513,-1.7159,10
2012-07-20 21:51:00,0.3471,-0.2434,122.6,26.674,13.047,28.021,0.0313999999999999,0.0398,0.0006999999999999,25.832,24.089,24.321,24.531,-2.1588,10
2012-07-20 21:52:00,0.3473999999999999,-0.2102,122.59,26.672,13.046,27.989,0.0252,-0.0752,0.0027,25.797,24.079,24.26,24.515,-2.2972,10
2012-07-20 21:53:00,0.3471,-0.1217,122.62,26.647,13.047,27.974,0.0271999999999999,-1.5118,-0.0415,25.761,23.938,24.158,24.384,-2.6016,10
2012-07-20 21:54:00,0.3476,-0.1438,122.59,26.575,13.046,27.956,0.0285,-1.2377,-0.0352999999999999,25.708,23.809,24.012,24.231,-2.9614,10
2012-07-20 21:55:00,0.3476,-0.2434,122.63,26.483,13.047,27.934,0.0288999999999999,-0.3403999999999999,-0.0109,25.656,23.769,23.887,24.074,-3.7917,10
2012-07-20 21:56:00,0.3478999999999999,-0.2656,122.76,26.434,13.046,27.909,0.0252,-0.3049999999999999,-0.0135,25.597,23.671,23.843,24.024,-3.9577,10
2012-07-20 21:57:00,0.3476,-0.1991999999999999,122.81,26.412,13.046,27.897,0.025,-0.7515,-0.0241,25.559,23.583,23.799,24.031,-3.9854,10
2012-07-20 21:58:00,0.3476,-0.2213,122.86,26.416,13.048,27.872,0.029,0.0796,0.0015,25.507,23.501,23.745,23.955,-3.9854,10
2012-07-20 21:59:00,0.3487,-0.1880999999999999,122.88,26.379,13.047,27.867,0.0276,0.1105,0.0080999999999999,25.479,23.555,23.702,23.963,-3.9854,10
2012-07-20 22:00:00,0.3473999999999999,-0.2102,122.92,26.392,13.048,27.849,0.0258999999999999,-0.5083999999999999,-0.0114,25.466,23.547,23.756,23.962,-3.9856,10
2012-07-20 22:01:00,0.3478999999999999,-0.2434,122.83,26.448,13.044,27.817,0.0236999999999999,-0.0398,0.0004,25.481,23.573,23.751,23.923,-3.9856,10
2012-07-20 22:02:00,0.3478999999999999,-0.2102,122.79,26.378,13.047,27.807,0.027,-0.0796,0.0006999999999999,25.465,23.374,23.699,23.939,-3.9579,10
2012-07-20 22:03:00,0.3478999999999999,-0.1991999999999999,122.83,26.282,13.048,27.784,0.0300999999999999,-0.2298999999999999,-0.0044,25.428,23.411,23.597,23.758,-3.3768,10
2012-07-20 22:04:00,0.3478999999999999,-0.1880999999999999,122.82,26.179,13.049,27.755,0.0285,1.0255,0.0270999999999999,25.353,23.294,23.536,23.691,-2.7955,10
2012-07-20 22:05:00,0.3476,-0.1438,122.88,26.073,13.05,27.745,0.0239,-0.6232999999999999,-0.0144,25.324,23.274,23.444,23.611,-2.7125,10
2012-07-20 22:06:00,0.3476,-0.1880999999999999,122.85,25.999,13.049,27.727,0.0264999999999999,0.4199,0.0080999999999999,25.263,23.174,23.421,23.631,-3.0446,10
2012-07-20 22:07:00,0.3473999999999999,-0.2213,122.95,25.933,13.048,27.715,0.0303,-0.1105,-0.0028,25.225,23.159,23.253,23.428,-3.7919,10
2012-07-20 22:08:00,0.3468,-0.2877,122.9,25.861,13.05,27.683,0.0247999999999999,0.9504,0.0241,25.152,23.019,23.255,23.442,-3.958,10
2012-07-20 22:09:00,0.3468,-0.3541,122.98,25.869,13.05,27.653,0.0264999999999999,0.4288,0.0085,25.11,22.986,23.222,23.473,-3.9855,10
2012-07-20 22:10:00,0.3464999999999999,-0.166,122.28,25.865,13.05,27.65,0.0221,-0.8797,-0.0168999999999999,25.1,22.916,23.119,23.355,-3.9855,10
2012-07-20 22:11:00,0.3468,-0.1769999999999999,122.09,25.809,13.051,27.623,0.0228,-0.1061,-0.0038999999999999,25.057,22.969,23.063,23.256,-3.9856,10
2012-07-20 22:12:00,0.3468,-0.2656,121.9,25.78,13.05,27.62,0.0241,-0.0442,-0.0015,25.039,22.946,23.062,23.319,-3.9856,10
2012-07-20 22:13:00,0.3473999999999999,-0.1880999999999999,121.89,25.744,13.051,27.591,0.0309,-0.3049999999999999,-0.0142,25.021,22.897,22.995,23.226,-3.9856,10
2012-07-20 22:14:00,0.3464999999999999,-0.2766,121.85,25.765,13.051,27.563,0.0323,0.252,0.0108,24.98,22.813,23.048,23.297,-4.0132,10
2012-07-20 22:15:00,0.3468,-0.2213,121.91,25.765,13.053,27.551,0.0345,0.0531,0.0016,24.969,22.868,22.978,23.28,-4.0686,10
2012-07-20 22:16:00,0.3464999999999999,-0.2102,121.91,25.757,13.053,27.521,0.0288999999999999,-0.3139,-0.0088,24.95,22.912,22.961,23.361,-4.0686,10
2012-07-20 22:17:00,0.3476,-0.2213,121.83,25.783,13.054,27.501,0.0285,0.8001,0.0241999999999999,24.923,22.827,22.953,23.369,-4.124,10
2012-07-20 22:18:00,0.3476,-0.1991999999999999,121.88,25.796,13.053,27.482,0.0350999999999999,-0.4863,-0.0176,24.925,22.831,22.963,23.29,-4.0686,10
2012-07-20 22:19:00,0.3471,-0.2766,121.96,25.803,13.055,27.467,0.0309,0.0309,0.0023,24.921,22.783,23.026,23.389,-3.9856,10
2012-07-20 22:20:00,0.3476,-0.2766,122.03,25.776,13.053,27.45,0.0234,-0.0884,-0.0005999999999999,24.926,22.769,22.967,23.326,-3.9856,10
2012-07-20 22:21:00,0.3473999999999999,-0.2324,122.15,25.685,13.054,27.43,0.0258999999999999,-0.3271,-0.0044,24.891,22.715,22.984,23.329,-3.9856,10
2012-07-20 22:22:00,0.3468,-0.2545,122.19,25.709,13.055,27.408,0.027,0.2431,0.0044999999999999,24.896,22.84,23.037,23.403,-3.6535,10
2012-07-20 22:23:00,0.3473999999999999,-0.2102,122.26,25.747,13.054,27.39,0.0202999999999999,-0.2785,-0.0067999999999999,24.889,22.839,22.982,23.351,-3.0168,10
2012-07-20 22:24:00,0.3463,-0.2102,122.34,25.727,13.056,27.378,0.0172,-0.0442,-0.0005999999999999,24.865,22.816,22.956,23.31,-3.2659,10
2012-07-20 22:25:00,0.3471,-0.2656,122.28,25.66,13.057,27.351,0.0274,-0.915,-0.0264,24.86,22.843,22.913,23.232,-3.7641,10
2012-07-20 22:26:00,0.3478999999999999,-0.2102,122.3,25.596,13.056,27.344,0.025,0.0618999999999999,0.0019,24.843,22.802,22.935,23.264,-3.9025,10
2012-07-20 22:27:00,0.3471,-0.2324,122.32,25.568,13.056,27.319,0.025,-0.2298999999999999,-0.0061999999999999,24.841,22.802,22.931,23.272,-3.9855,10
2012-07-20 22:28:00,0.3478999999999999,-0.1991999999999999,122.22,25.53,13.056,27.297,0.025,-0.0752,-0.0015,24.828,22.75,22.896,23.198,-3.9855,10
2012-07-20 22:29:00,0.3473999999999999,-0.2434,122.12,25.514,13.058,27.272,0.0313999999999999,-0.4863,-0.0188,24.825,22.774,22.951,23.227,-3.9856,10
2012-07-20 22:30:00,0.3473999999999999,-0.2324,122.1,25.555,13.057,27.26,0.0263,-0.0398,-0.0011999999999999,24.829,22.723,22.943,23.266,-3.9857,10
2012-07-20 22:31:00,0.3473999999999999,-0.1880999999999999,122.13,25.553,13.058,27.255,0.0320999999999999,-0.641,-0.0213999999999999,24.84,22.781,22.971,23.243,-3.9857,10
2012-07-20 22:32:00,0.3473999999999999,-0.2324,122.16,25.521,13.058,27.23,0.0245,0.1237999999999999,0.0019,24.818,22.767,22.999,23.252,-3.6812,10
2012-07-20 22:33:00,0.3482,-0.1880999999999999,122.04,25.509,13.058,27.203,0.0276,-0.4729999999999999,-0.0158,24.797,22.775,23.018,23.267,-3.1276,10
2012-07-20 22:34:00,0.3471,-0.2324,121.94,25.491,13.059,27.172,0.0239,0.1768,0.0002,24.768,22.782,22.977,23.178,-2.7955,10
2012-07-20 22:35:00,0.3473999999999999,-0.2213,121.95,25.451,13.059,27.169,0.0207999999999999,-0.2607999999999999,-0.0028999999999999,24.757,22.824,22.989,23.149,-2.6847,10
2012-07-20 22:36:00,0.3464999999999999,-0.1991999999999999,121.97,25.345,13.058,27.142,0.0258999999999999,-0.3492,0.0005,24.702,22.815,22.888,23.009,-2.6017,10
2012-07-20 22:37:00,0.3471,-0.2324,121.95,25.234,13.06,27.127,0.0256,-0.2122,-0.0088999999999999,24.645,22.633,22.792,22.922,-2.5187,10
2012-07-20 22:38:00,0.3476,-0.2545,121.97,25.12,13.06,27.125,0.0228,-0.4995,-0.006,24.613,22.619,22.712,22.82,-2.657,10
2012-07-20 22:39:00,0.3473999999999999,-0.1991999999999999,121.98,25.064,13.061,27.098,0.0282999999999999,0.0398,-0.0002,24.547,22.523,22.685,22.767,-2.823,10
2012-07-20 22:40:00,0.3476,-0.1991999999999999,121.99,25.09,13.06,27.086,0.0303,-0.1945,-0.0077,24.533,22.591,22.67,22.774,-3.5426,10
2012-07-20 22:41:00,0.3471,-0.2434,122.0,25.141,13.06,27.064,0.0292,-0.0972999999999999,-0.0030999999999999,24.506,22.481,22.59,22.719,-3.8748,10
2012-07-20 22:42:00,0.3476,-0.2877,122.07,25.103,13.06,27.04,0.0320999999999999,0.1237999999999999,0.0047999999999999,24.438,22.377,22.517,22.632,-3.8471,10
2012-07-20 22:43:00,0.3478999999999999,-0.2102,122.13,25.02,13.061,27.025,0.0247,-0.0618999999999999,0.0002999999999999,24.398,22.35,22.487,22.58,-3.5427,10
2012-07-20 22:44:00,0.3476,-0.2434,122.14,24.897,13.06,27.005,0.0263,-0.3094,-0.0071999999999999,24.357,22.235,22.411,22.501,-2.9893,10
2012-07-20 22:45:00,0.3471,-0.2324,122.18,24.793,13.061,26.988,0.0218999999999999,0.0221,0.0019,24.316,22.209,22.451,22.507,-2.7955,10
2012-07-20 22:46:00,0.3473999999999999,-0.2324,122.08,24.73,13.064,26.971,0.0239,-0.2607999999999999,-0.0054999999999999,24.292,22.152,22.39,22.43,-2.6571,10
2012-07-20 22:47:00,0.3476,-0.2434,122.12,24.683,13.062,26.94,0.0194,-0.3801999999999999,-0.0051,24.246,22.133,22.303,22.387,-2.7125,10
2012-07-20 22:48:00,0.3473999999999999,-0.2102,122.15,24.693,13.064,26.932,0.0247,-0.0884,0.0002999999999999,24.217,22.148,22.274,22.342,-2.9893,10
2012-07-20 22:49:00,0.3484999999999999,-0.1991999999999999,122.01,24.67,13.065,26.91,0.0253999999999999,-0.8398999999999999,-0.0218999999999999,24.172,22.119,22.306,22.421,-3.626,10
2012-07-20 22:50:00,0.3473999999999999,-0.2434,122.02,24.72,13.065,26.906,0.0261,-0.2475999999999999,-0.0054,24.164,22.15,22.308,22.462,-3.9857,10
2012-07-20 22:51:00,0.3476,-0.1880999999999999,121.99,24.797,13.065,26.871,0.0285,-0.4597,-0.0167,24.131,22.15,22.331,22.525,-3.9857,10
2012-07-20 22:52:00,0.3478999999999999,-0.2545,121.98,24.873,13.069,26.852,0.0276,-1.0432,-0.0286,24.121,22.166,22.264,22.403,-3.9857,10
2012-07-20 22:53:00,0.3473999999999999,-0.3650999999999999,122.0,24.9,13.067,26.828,0.023,-0.6366,-0.0135,24.091,22.203,22.284,22.419,-3.9856,10
2012-07-20 22:54:00,0.3482,-0.1769999999999999,122.08,24.94,13.066,26.799,0.0274,0.2387,0.0066,24.062,22.157,22.261,22.462,-3.9856,10
2012-07-20 22:55:00,0.3478999999999999,-0.1991999999999999,122.09,24.979,13.067,26.794,0.0268,0.1282,0.0023,24.059,22.151,22.25,22.48,-3.9856,10
2012-07-20 22:56:00,0.3473999999999999,-0.3209,122.08,25.024,13.066,26.772,0.0271999999999999,-0.778,-0.0206,24.056,22.187,22.272,22.482,-3.9857,10
2012-07-20 22:57:00,0.3478999999999999,-0.2102,122.11,25.047,13.067,26.736,0.0340999999999999,0.0575,-0.0008999999999999,24.021,22.021,22.221,22.498,-3.9857,10
2012-07-20 22:58:00,0.3471,-0.1991999999999999,122.17,25.097,13.069,26.721,0.0256,-0.526,-0.0144,24.026,22.084,22.262,22.558,-3.9857,10
2012-07-20 22:59:00,0.3471,-0.2102,122.19,25.092,13.068,26.695,0.0282999999999999,-0.0662999999999999,-0.0023999999999999,24.024,22.116,22.276,22.574,-3.9858,10
2012-07-20 23:00:00,0.3476,-0.1991999999999999,122.26,25.062,13.07,26.671,0.0261,0.168,0.0067,24.024,22.168,22.282,22.595,-3.9858,10
2012-07-20 23:01:00,0.3464999999999999,-0.1991999999999999,122.33,25.025,13.07,26.666,0.0242999999999999,-0.336,-0.0083,24.027,22.097,22.282,22.654,-3.9858,10
2012-07-20 23:02:00,0.3476,-0.2656,122.3,24.963,13.071,26.639,0.0264999999999999,-0.2253999999999999,-0.0055999999999999,24.011,22.132,22.245,22.548,-3.9859,10
2012-07-20 23:03:00,0.3473999999999999,-0.1991999999999999,122.3,24.922,13.07,26.62,0.0279,-0.0309,0.0016,23.994,22.09,22.293,22.596,-3.9859,10
2012-07-20 23:04:00,0.3473999999999999,-0.2434,122.42,25.078,13.072,26.601,0.0263,-0.0442,-0.0074,24.057,22.307,22.519,22.801,-3.9029,10
2012-07-20 23:05:00,0.3463,-0.1880999999999999,122.48,25.265,13.072,26.581,0.0234,-0.0662999999999999,0.001,24.099,22.377,22.552,22.803,-3.0448,10
2012-07-20 23:06:00,0.3473999999999999,-0.1991999999999999,122.53,25.312,13.072,26.557,0.0274,-0.5923,-0.0132999999999999,24.105,22.343,22.524,22.818,-2.6296,10
2012-07-20 23:07:00,0.3473999999999999,-0.2213,122.51,25.255,13.072,26.531,0.025,0.3226999999999999,0.0132,24.076,22.299,22.494,22.801,-2.6296,10
2012-07-20 23:08:00,0.3463,-0.1991999999999999,122.53,25.237,13.07,26.514,0.0223,-0.5702,-0.0099,24.059,22.313,22.46,22.781,-2.6018,10
2012-07-20 23:09:00,0.3471,-0.2656,122.53,25.201,13.07,26.507,0.0268,-0.2741,-0.0094999999999999,24.054,22.32,22.496,22.738,-2.6295,10
2012-07-20 23:10:00,0.3476,-0.2102,122.58,25.181,13.073,26.476,0.0231999999999999,-0.3226999999999999,-0.0134,24.032,22.306,22.495,22.786,-2.6018,10
2012-07-20 23:11:00,0.3473999999999999,-0.2988,122.53,25.151,13.07,26.461,0.0181,0.5614,0.0088999999999999,24.011,22.271,22.515,22.784,-2.6295,10
2012-07-20 23:12:00,0.3468,-0.2988,122.57,25.029,13.071,26.437,0.0181,-0.9504,-0.0198,23.981,22.29,22.397,22.602,-2.6572,10
2012-07-20 23:13:00,0.3471,-0.1880999999999999,122.71,24.949,13.072,26.437,0.0264999999999999,-1.1228,-0.0323999999999999,23.946,22.228,22.387,22.624,-2.6296,10
2012-07-20 23:14:00,0.3471,-0.2324,122.76,24.923,13.074,26.416,0.0288999999999999,0.5171999999999999,0.0178999999999999,23.921,22.244,22.38,22.683,-2.7957,10
2012-07-20 23:15:00,0.3468,-0.2656,122.79,24.901,13.072,26.385,0.0225999999999999,0.2651999999999999,0.0063,23.876,22.119,22.375,22.624,-3.2109,10
2012-07-20 23:16:00,0.3471,-0.1549,122.79,24.908,13.073,26.375,0.0223,-1.3703,-0.0293999999999999,23.888,22.171,22.349,22.599,-3.46,10
2012-07-20 23:17:00,0.3471,-0.2656,122.75,24.907,13.073,26.356,0.025,0.7691999999999999,0.0184,23.838,22.105,22.332,22.624,-3.377,10
2012-07-20 23:18:00,0.3473999999999999,-0.2324,122.81,24.864,13.073,26.327,0.0242999999999999,-0.1194,-0.0012999999999999,23.8,22.067,22.284,22.576,-3.3493,10
2012-07-20 23:19:00,0.3478999999999999,-0.2213,122.84,24.824,13.074,26.327,0.0257,-0.3315,-0.0131,23.814,22.114,22.367,22.614,-2.9895,10
2012-07-20 23:20:00,0.3468,-0.1991999999999999,122.89,24.825,13.071,26.306,0.0201,-1.2156,-0.0223,23.813,22.155,22.358,22.578,-2.768,10
2012-07-20 23:21:00,0.3478999999999999,-0.2434,122.87,24.885,13.074,26.282,0.025,-0.0485999999999999,0.0008999999999999,23.796,22.274,22.337,22.564,-2.5742,10
2012-07-20 23:22:00,0.3487,-0.2102,122.91,24.906,13.074,26.267,0.0282999999999999,0.2873,0.008,23.767,22.223,22.329,22.557,-2.6573,10
2012-07-20 23:23:00,0.3471,-0.2545,122.9,24.914,13.074,26.244,0.0175,0.4465,0.0092999999999999,23.743,22.09,22.335,22.603,-2.6296,10
2012-07-20 23:24:00,0.3476,-0.1769999999999999,122.87,24.934,13.073,26.236,0.0213999999999999,-0.9018,-0.0171,23.739,22.112,22.334,22.582,-2.5743,10
2012-07-20 23:25:00,0.3484999999999999,-0.1880999999999999,122.85,24.935,13.073,26.215,0.0183,0.3315,0.0048999999999999,23.707,22.181,22.289,22.495,-2.6297,10
2012-07-20 23:26:00,0.3468,-0.2766,122.75,24.937,13.074,26.194,0.0261,0.7868,0.0221,23.676,22.045,22.308,22.618,-2.7127,10
2012-07-20 23:27:00,0.3482,-0.2213,122.86,24.989,13.075,26.196,0.0279,-0.7160999999999998,-0.0178999999999999,23.723,22.211,22.363,22.639,-2.6573,10
2012-07-20 23:28:00,0.3476,-0.2324,122.93,25.025,13.076,26.17,0.0241,0.3271,0.007,23.719,22.145,22.333,22.659,-2.6574,10
2012-07-20 23:29:00,0.3482,-0.1439,123.02,25.074,13.074,26.165,0.0274,-1.0388,-0.0287999999999999,23.759,22.263,22.405,22.675,-2.6297,10
2012-07-20 23:30:00,0.3471,-0.2324,123.0,25.127,13.075,26.141,0.0288999999999999,-0.3713,-0.0088999999999999,23.763,22.29,22.324,22.616,-2.602,10
2012-07-20 23:31:00,0.3473999999999999,-0.2102,122.97,25.098,13.073,26.115,0.0279,-0.4773999999999999,-0.0161,23.743,22.187,22.316,22.575,-2.6851,10
2012-07-20 23:32:00,0.3484999999999999,-0.2434,122.97,25.053,13.076,26.101,0.0212,0.0221,0.0020999999999999,23.73,22.191,22.281,22.553,-2.9065,10
2012-07-20 23:33:00,0.3478999999999999,-0.2877,122.92,25.07,13.075,26.089,0.0268,-0.9769,-0.0267,23.765,22.35,22.335,22.614,-2.9065,10
2012-07-20 23:34:00,0.3473999999999999,-0.2324,122.82,25.154,13.075,26.077,0.0144,0.6321,0.0068999999999999,23.78,22.34,22.354,22.691,-2.8789,10
2012-07-20 23:35:00,0.3471,-0.1880999999999999,122.34,25.19,13.076,26.07,0.0223,-0.0442,-0.0071999999999999,23.805,22.35,22.385,22.737,-2.8235,10
2012-07-20 23:36:00,0.3471,-0.2324,122.27,25.221,13.076,26.051,0.0245,-0.4288,-0.006,23.811,22.374,22.428,22.796,-2.7682,10
2012-07-20 23:37:00,0.3482,-0.2434,122.31,25.161,13.075,26.025,0.0287,0.0,-0.0005999999999999,23.783,22.274,22.385,22.764,-2.8511,10
2012-07-20 23:38:00,0.3478999999999999,-0.2213,122.36,25.104,13.077,26.023,0.0214999999999999,0.0132999999999999,-0.0012999999999999,23.789,22.324,22.323,22.643,-3.0726,10
2012-07-20 23:39:00,0.3476,-0.1991999999999999,122.35,25.04,13.077,25.994,0.0328999999999999,-0.9637,-0.0303,23.769,22.225,22.337,22.662,-3.3217,10
2012-07-20 23:40:00,0.3476,-0.332,122.33,24.988,13.076,25.99,0.0228,-0.5349,-0.0155,23.782,22.303,22.307,22.549,-3.4602,10
2012-07-20 23:41:00,0.3482,-0.2102,122.38,24.941,13.075,25.966,0.0287,0.3139,0.0101,23.742,22.27,22.248,22.534,-3.6539,10
2012-07-20 23:42:00,0.3476,-0.1439,122.42,24.896,13.075,25.959,0.0207999999999999,0.9592,0.0213999999999999,23.734,22.192,22.278,22.537,-3.737,10
2012-07-20 23:43:00,0.3473999999999999,-0.2988,122.45,24.87,13.075,25.956,0.0236999999999999,0.7647,0.0161999999999999,23.72,22.09,22.269,22.525,-3.8201,10
2012-07-20 23:44:00,0.3476,-0.2766,122.5,24.806,13.077,25.935,0.0235999999999999,0.2122,0.0077,23.692,22.018,22.259,22.496,-3.7924,10
2012-07-20 23:45:00,0.3473999999999999,-0.2877,122.47,24.759,13.078,25.928,0.0212,-1.1537,-0.0233,23.718,22.109,22.214,22.43,-3.8754,10
2012-07-20 23:46:00,0.3476,-0.1880999999999999,122.44,24.736,13.078,25.916,0.0194,-1.2112,-0.0208999999999999,23.719,22.113,22.206,22.41,-3.737,10
2012-07-20 23:47:00,0.3473999999999999,-0.3650999999999999,122.35,24.71,13.077,25.893,0.0214999999999999,-0.7691999999999999,-0.016,23.688,22.143,22.163,22.382,-3.5433,10
2012-07-20 23:48:00,0.3484999999999999,-0.2766,122.39,24.745,13.077,25.879,0.0309,-0.5835,-0.0175,23.685,22.145,22.189,22.405,-3.2941,10
2012-07-20 23:49:00,0.3473999999999999,-0.2545,122.4,24.736,13.075,25.876,0.0267,-0.6277,-0.0171,23.679,22.071,22.159,22.413,-3.2663,10
2012-07-20 23:50:00,0.3471,-0.2545,122.47,24.715,13.078,25.867,0.0247,0.1149,0.0028999999999999,23.646,22.036,22.114,22.379,-3.2663,10
2012-07-20 23:51:00,0.3473999999999999,-0.1769999999999999,122.51,24.676,13.076,25.846,0.0277999999999999,-0.1414999999999999,-0.0086999999999999,23.62,22.019,22.063,22.262,-3.7092,10
2012-07-20 23:52:00,0.3478999999999999,-0.2102,122.48,24.642,13.077,25.831,0.0256,-0.3315,-0.0061999999999999,23.584,21.986,22.076,22.281,-3.8753,10
2012-07-20 23:53:00,0.3482,-0.2213,122.52,24.609,13.076,25.822,0.0296,-0.0264999999999999,0.0028999999999999,23.565,21.944,22.046,22.264,-3.9306,10
2012-07-20 23:54:00,0.3464999999999999,-0.2102,122.53,24.634,13.077,25.806,0.0279,-0.2343,-0.0057999999999999,23.575,22.014,22.077,22.355,-3.903,10
2012-07-20 23:55:00,0.3473999999999999,-0.1880999999999999,122.56,24.663,13.078,25.798,0.0267,0.0752,0.0016,23.563,21.952,22.044,22.317,-3.9583,10
2012-07-20 23:56:00,0.3478999999999999,-0.2434,122.53,24.664,13.078,25.785,0.0261,-0.4863,-0.0138,23.553,21.982,22.037,22.301,-3.986,10
2012-07-20 23:57:00,0.3468,-0.2434,122.62,24.777,13.078,25.773,0.0164,-0.8398999999999999,-0.0117,23.599,22.072,22.131,22.398,-3.9861,10
2012-07-20 23:58:00,0.3476,-0.2434,122.52,24.802,13.077,25.77,0.0156999999999999,0.4818,0.007,23.591,22.016,22.092,22.368,-3.9861,10
2012-07-20 23:59:00,0.3484999999999999,-0.2877,122.54,24.767,13.077,25.763,0.0142,-0.7736,-0.0143,23.595,22.011,22.119,22.326,-3.9861,10
