measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2013-05-10 00:00:00,0.7633999999999999,-0.4766,122.71,6.0079,13.387,7.5236,-0.0269,0.921,-0.0247999999999999,4.5431,3.3043,3.5974,3.7801,-1.6082,10
2013-05-10 00:01:00,0.7629,-0.399,122.75,5.9757,13.383,7.5236,-0.0270999999999999,-0.2656999999999999,0.0129,4.5649,3.4413,3.5585,3.6926,-1.8023,10
2013-05-10 00:02:00,0.7631999999999999,-0.399,122.78,6.0149,13.387,7.5235,-0.0315,-0.0575999999999999,-0.0035,4.5648,3.5006,3.5697,3.7046,-1.4141,10
2013-05-10 00:03:00,0.7637,-0.3768,122.75,6.0445,13.387,7.5095,-0.0252,0.0,-0.0016999999999999,4.5289,3.4645,3.5012,3.701,-1.6914,10
2013-05-10 00:04:00,0.7642999999999999,-0.399,122.75,6.0518,13.387,7.5025,-0.0328999999999999,-0.8014999999999999,0.0281,4.5106,3.4836,3.5048,3.6326,-1.8023,10
2013-05-10 00:05:00,0.7626,-0.266,122.73,6.0792,13.388,7.502399999999998,-0.0304999999999999,-0.8014999999999999,0.0227,4.5028,3.4285,3.617,3.8117,-1.9964,10
2013-05-10 00:06:00,0.764,-0.4323,122.68,6.18,13.387,7.497099999999999,-0.0248999999999999,0.4384,-0.0115,4.5087,3.4154,3.6942,3.9299,-1.9964,10
2013-05-10 00:07:00,0.7629,-0.3436,122.72,6.277,13.388,7.4832,-0.0221,0.4162,-0.0101,4.5158,3.5263,3.7013,3.9349,-1.9964,10
2013-05-10 00:08:00,0.764,-0.4101,122.67,6.3333,13.39,7.4805,-0.0221,0.1461,-0.0057999999999999,4.5539,3.5355,3.671,3.8989,-1.9964,10
2013-05-10 00:09:00,0.7644999999999998,-0.399,122.6,6.3461,13.389,7.48,-0.0248999999999999,0.2656999999999999,-0.0066,4.5626,3.444,3.7051,3.9337,-1.9964,10
2013-05-10 00:10:00,0.7633999999999999,-0.399,122.62,6.3744,13.389,7.476499999999999,-0.0229,-0.8678,0.0172999999999999,4.5795,3.4799,3.6564,3.8653,-1.9964,10
2013-05-10 00:11:00,0.7644999999999998,-0.399,122.57,6.3812,13.388,7.460899999999999,-0.0345999999999999,0.217,-0.0073,4.568,3.4818,3.5842,3.8227,-1.9964,10
2013-05-10 00:12:00,0.7631,-0.4212,122.62,6.41,13.387,7.4592,-0.0256,-0.0664,0.0011,4.5768,3.4088,3.6057,3.8379,-1.9964,10
2013-05-10 00:13:00,0.7633999999999999,-0.3547,122.62,6.4077,13.389,7.4592,-0.0263,-0.0044,0.0022,4.5726,3.413,3.5719,3.7942,-1.9964,10
2013-05-10 00:14:00,0.7637,-0.3658,122.53,6.3862,13.388,7.460499999999999,-0.0350999999999999,-0.0929999999999999,0.01,4.5661,3.4079,3.564,3.7475,-1.9964,10
2013-05-10 00:15:00,0.7629,-0.4212,122.52,6.3638,13.389,7.4607,-0.0247,-0.155,0.0018,4.5537,3.3884,3.5028,3.7421,-1.9964,10
2013-05-10 00:16:00,0.7637,-0.3547,122.61,6.3591,13.39,7.4607,-0.0231999999999999,-0.3321,0.01,4.5509,3.3651,3.4788,3.6863,-1.9964,10
2013-05-10 00:17:00,0.7634999999999998,-0.3879,122.64,6.3274,13.391,7.4618,-0.0276,0.2923,-0.0118,4.5484,3.3182,3.4714,3.662,-1.9964,10
2013-05-10 00:18:00,0.7631999999999999,-0.3879,122.61,6.2673,13.389,7.444499999999999,-0.0263,-0.1726999999999999,0.0055999999999999,4.5176,3.2576,3.4073,3.6445,-1.9964,10
2013-05-10 00:19:00,0.7642999999999999,-0.4212,122.62,6.2098,13.389,7.441,-0.0284,-0.6598,0.0227,4.5,3.3382,3.3982,3.5324,-1.9964,10
2013-05-10 00:20:00,0.7637,-0.3879,122.64,6.1846,13.39,7.4254,-0.0345999999999999,-1.3549,0.0466999999999999,4.4901,3.2971,3.4193,3.5732,-1.9964,10
2013-05-10 00:21:00,0.7641999999999999,-0.399,122.66,6.1678,13.391,7.4183,-0.0276,-1.1512,0.0325,4.4766,3.2815,3.4023,3.5371,-1.9964,10
2013-05-10 00:22:00,0.7633999999999999,-0.4212,122.65,6.1617,13.389,7.4183,-0.0315,1.0228,-0.0364,4.4512,3.2419,3.3945,3.6401,-1.9964,10
2013-05-10 00:23:00,0.7631999999999999,-0.4323,122.65,6.1135,13.389,7.4196,-0.0304999999999999,0.6421,-0.027,4.432,3.1768,3.3583,3.5708,-1.9964,10
2013-05-10 00:24:00,0.7633999999999999,-0.3547,122.65,6.0615,13.391,7.409099999999999,-0.0235999999999999,-0.5224999999999999,0.0035999999999999,4.418,3.1691,3.3216,3.4819,-1.9964,10
2013-05-10 00:25:00,0.7631999999999999,-0.3436,122.67,6.0123,13.393,7.402,-0.0245,0.0177,-0.0014,4.3953,3.1852,3.2749,3.4388,-1.9964,10
2013-05-10 00:26:00,0.7637,-0.3325,122.66,5.9605,13.392,7.397,-0.0259999999999999,-0.0885999999999999,0.0054999999999999,4.3741,3.0869,3.2713,3.4493,-1.9964,10
2013-05-10 00:27:00,0.7631,-0.3768,122.67,5.9493,13.39,7.3831,-0.0298,-0.3144,0.0028999999999999,4.3572,3.2007,3.2742,3.4338,-2.0796,10
2013-05-10 00:28:00,0.7633999999999999,-0.4212,122.65,5.9929,13.392,7.377799999999999,-0.0238,0.2303,-0.002,4.3478,3.1948,3.2817,3.5168,-2.2182,10
2013-05-10 00:29:00,0.7633999999999999,-0.3879,122.71,6.0706,13.393,7.3761,-0.0273,-0.4738,0.0132999999999999,4.363,3.2157,3.3209,3.5786,-2.4955,10
2013-05-10 00:30:00,0.7633999999999999,-0.3547,122.7,6.1034,13.392,7.3761,-0.0259999999999999,0.1150999999999999,0.0002,4.3785,3.2362,3.3506,3.5935,-2.3568,10
2013-05-10 00:31:00,0.7631,-0.3658,122.73,6.0865,13.391,7.3761,-0.0277999999999999,-0.0354,-0.004,4.3772,3.2059,3.3126,3.5632,-2.5232,10
2013-05-10 00:32:00,0.7637,-0.399,122.74,6.0632,13.393,7.3674,-0.0259999999999999,0.0753,-0.0016,4.3614,3.217,3.3102,3.5608,-2.4123,10
2013-05-10 00:33:00,0.764,-0.3436,122.74,6.0456,13.391,7.3552,-0.0241,0.124,0.0025,4.3371,3.1602,3.2774,3.5203,-2.5509,10
2013-05-10 00:34:00,0.764,-0.3547,122.75,6.0127,13.392,7.3556,-0.0277999999999999,-0.2303,0.0106,4.3423,3.0593,3.1992,3.433,-2.5509,10
2013-05-10 00:35:00,0.7659,-0.3658,122.64,5.9872,13.394,7.3566,-0.0276,-0.279,0.0071,4.3511,3.2115,3.1303,3.3492,-2.3014,10
2013-05-10 00:36:00,0.7637,-0.4101,122.68,5.9584,13.393,7.3357,-0.0325999999999999,-1.0583,0.0347999999999999,4.3216,3.0485,3.0739,3.2893,-2.3846,10
2013-05-10 00:37:00,0.7642999999999999,-0.3879,122.66,5.9325,13.393,7.335099999999999,-0.0296,-0.2346999999999999,0.0019,4.2943,2.8988,3.1031,3.3658,-2.2182,10
2013-05-10 00:38:00,0.7637,-0.3768,122.66,5.8797,13.393,7.3288,-0.0267,0.4028999999999999,-0.0128,4.2633,2.8303,3.0571,3.3411,-2.0796,10
2013-05-10 00:39:00,0.7641999999999999,-0.3658,122.7,5.7806,13.392,7.3166,-0.0231999999999999,0.0354,0.0057999999999999,4.2439,2.8455,2.9968,3.2313,-2.0241,10
2013-05-10 00:40:00,0.7633999999999999,-0.4544,122.69,5.6815,13.392,7.3137,-0.0403999999999999,1.0627,-0.0413,4.2044,2.7777,3.0123,3.2786,-1.9964,10
2013-05-10 00:41:00,0.7644999999999998,-0.3769,122.66,5.6504,13.393,7.3145,-0.0234,-0.0132999999999999,0.0025999999999999,4.206,2.8732,2.9623,3.1714,-1.9964,10
2013-05-10 00:42:00,0.7631999999999999,-0.4434,122.64,5.6489,13.394,7.305799999999999,-0.0201,0.0,-0.0005999999999999,4.1852,2.704,3.0015,3.2205,-1.9964,10
2013-05-10 00:43:00,0.7626,-0.4323,122.71,5.6375,13.393,7.2953,-0.0247,0.8589999999999999,-0.0184,4.1569,2.805,2.9612,3.1541,-1.9964,10
2013-05-10 00:44:00,0.7629,-0.399,122.76,5.6335,13.395,7.2934,-0.0267,0.4561,-0.0115,4.16,2.8441,2.9332,3.1352,-1.9964,10
2013-05-10 00:45:00,0.7633999999999999,-0.3768,122.74,5.6092,13.393,7.2934,-0.0247,-0.2214,0.0101,4.1459,2.7565,2.8547,3.0547,-1.9964,10
2013-05-10 00:46:00,0.7637,-0.3879,122.77,5.5755,13.395,7.2933,-0.0242999999999999,-0.3453999999999999,0.0114,4.1225,2.7196,2.8285,3.0447,-1.9964,10
2013-05-10 00:47:00,0.764,-0.399,122.78,5.5499,13.395,7.2828,-0.0293,-0.0664,0.0028,4.0901,2.692,2.8264,2.9903,-1.9964,10
2013-05-10 00:48:00,0.7642999999999999,-0.3325,122.77,5.5243,13.395,7.2723,-0.028,-0.2346999999999999,0.0085,4.0704,2.7253,2.7812,2.9041,-1.9964,10
2013-05-10 00:49:00,0.7637,-0.3658,122.77,5.4785,13.394,7.272999999999999,-0.0302,-0.4073999999999999,0.0132999999999999,4.0471,2.6128,2.7875,2.909,-1.9964,10
2013-05-10 00:50:00,0.7634999999999998,-0.4323,122.81,5.4769,13.396,7.2526,-0.0251,-0.341,0.0141,3.9976,2.554,2.7025,2.8474,-1.9964,10
2013-05-10 00:51:00,0.7642999999999999,-0.4101,122.74,5.4667,13.396,7.2526,-0.0291,-0.4118,0.0164,3.9892,2.6198,2.6566,2.7937,-2.1905,10
2013-05-10 00:52:00,0.7634999999999998,-0.3658,122.73,5.5349,13.396,7.253199999999999,-0.0318,0.0531,0.0002,3.982,2.6671,2.6622,2.8064,-2.1073,10
2013-05-10 00:53:00,0.766,-0.3325,122.73,5.5653,13.395,7.2431,-0.0267,-0.465,0.0135,3.962,2.5508,2.6003,2.7891,-2.2459,10
2013-05-10 00:54:00,0.7657,-0.3436,122.75,5.5764,13.396,7.232599999999999,-0.0304999999999999,-0.0177,0.0016,3.9458,2.565,2.6456,2.7729,-2.3291,10
2013-05-10 00:55:00,0.7623999999999999,-0.3547,122.77,5.6467,13.395,7.222699999999999,-0.0299999999999999,1.0406,-0.0318,3.926,2.582,2.6965,2.8753,-2.2459,10
2013-05-10 00:56:00,0.7649,-0.3547,122.74,5.689,13.396,7.2125,-0.0264999999999999,-0.4827,0.0156999999999999,3.9312,2.5171,2.6423,2.8586,-2.1073,10
2013-05-10 00:57:00,0.7631999999999999,-0.3436,122.8,5.7206,13.395,7.2125,-0.0315,-0.0088999999999999,0.0001,3.9262,2.549,2.6854,2.829,-2.1905,10
2013-05-10 00:58:00,0.7642999999999999,-0.3658,122.78,5.717,13.398,7.2014,-0.0342,0.0132999999999999,-0.0047999999999999,3.9088,2.5244,2.651,2.8058,-2.1627,10
2013-05-10 00:59:00,0.7631999999999999,-0.399,122.82,5.7114,13.398,7.1908,-0.0264999999999999,-0.1107,0.0051,3.9101,2.5583,2.764,2.9188,-2.0518,10
2013-05-10 01:00:00,0.764,-0.3769,122.8,5.7418,13.397,7.1908,-0.0276,0.2036999999999999,-0.0064999999999999,3.92,2.5824,2.7521,2.9316,-1.9964,10
2013-05-10 01:01:00,0.7634999999999998,-0.2993,122.82,5.7517,13.397,7.1868,-0.0207,-0.403,0.0063,3.9252,2.63,2.7622,2.9523,-1.9964,10
2013-05-10 01:02:00,0.764,-0.4101,122.8,5.7757,13.398,7.1694,-0.0307,-0.0531,0.0011999999999999,3.9309,2.7566,2.7644,2.9757,-1.9964,10
2013-05-10 01:03:00,0.7642999999999999,-0.3325,122.81,5.8344,13.397,7.1659,-0.0309,-0.1683,0.0044999999999999,3.9683,2.7729,2.8683,3.1425,-1.9964,10
2013-05-10 01:04:00,0.7646,-0.3769,122.81,5.9034,13.398,7.1527,-0.0309,-0.248,0.0152,3.996,2.8226,2.9469,3.1801,-1.9964,10
2013-05-10 01:05:00,0.7638,-0.388,122.78,5.9402,13.399,7.1493,-0.0291,-0.0221,0.0044,4.0257,2.9308,3.0113,3.2106,-1.9964,10
2013-05-10 01:06:00,0.764,-0.4101,122.8,5.9153,13.397,7.1476,-0.0323999999999999,-0.0664,0.0025,4.0374,2.9671,2.9898,3.2525,-1.9964,10
2013-05-10 01:07:00,0.7634999999999998,-0.4212,122.79,6.006,13.397,7.1343,-0.0307,0.3187999999999999,-0.0129999999999999,4.0959,3.0838,3.1184,3.379,-1.9964,10
2013-05-10 01:08:00,0.7634999999999998,-0.4656,122.83,6.1332,13.396,7.1291,-0.024,-0.3808,0.0082,4.1781,3.2848,3.241,3.5044,-1.9964,10
2013-05-10 01:09:00,0.7646,-0.4434,122.84,6.3148,13.398,7.1289,-0.0183,-0.3187999999999999,0.0051,4.2632,3.4327,3.3862,3.6742,-1.9965,10
2013-05-10 01:10:00,0.7637,-0.4323,122.82,6.3984,13.399,7.127,-0.0270999999999999,0.0929999999999999,-0.0067,4.3197,3.4152,3.3905,3.6291,-1.9965,10
2013-05-10 01:11:00,0.7637,-0.4323,122.86,6.3928,13.398,7.1165,-0.0315,-0.1107,0.0054,4.3268,3.3468,3.3489,3.6207,-1.9965,10
2013-05-10 01:12:00,0.764,-0.4212,122.81,6.4183,13.397,7.106,-0.0227,-0.1816,0.0041999999999999,4.374,3.5007,3.5184,3.8106,-1.9965,10
2013-05-10 01:13:00,0.7644999999999998,-0.4434,122.82,6.513,13.397,7.1023,-0.0309,-0.0088999999999999,0.001,4.4513,3.545,3.6021,3.943,-1.9965,10
2013-05-10 01:14:00,0.7637,-0.399,122.8,6.5748,13.396,7.0848,-0.0242999999999999,-0.2833999999999999,0.0063,4.5149,3.6566,3.6305,3.9064,-1.9965,10
2013-05-10 01:15:00,0.764,-0.3879,122.83,6.5678,13.397,7.0844,-0.0304,0.2612999999999999,-0.0082,4.5419,3.568,3.5327,3.8256,-1.9965,10
2013-05-10 01:16:00,0.7659,-0.3547,122.82,6.514,13.394,7.0832,-0.0245,-0.1461,0.0041999999999999,4.571,3.6275,3.5653,3.7848,-1.9965,10
2013-05-10 01:17:00,0.7651,-0.3436,122.82,6.4602,13.397,7.0815,-0.0273,0.0929999999999999,-0.0051,4.5848,3.5304,3.5827,3.8254,-1.9965,10
2013-05-10 01:18:00,0.7637,-0.3879,122.81,6.4226,13.396,7.0679,-0.0248999999999999,-0.8546,0.0224999999999999,4.6,3.5364,3.6367,3.89,-1.9965,10
2013-05-10 01:19:00,0.7637,-0.3769,122.8,6.4297,13.396,7.0637,-0.0245,0.1461,-0.0018,4.6148,3.5809,3.6113,3.871,-1.9965,10
2013-05-10 01:20:00,0.7626,-0.3436,122.83,6.4289,13.394,7.0637,-0.0273,-0.5491,0.0173999999999999,4.6169,3.5583,3.6141,3.8766,-1.9965,10
2013-05-10 01:21:00,0.7644999999999998,-0.3769,122.83,6.4008,13.395,7.0427,-0.0270999999999999,-0.0796999999999999,-0.0004,4.5873,3.5442,3.6417,3.8858,-1.9965,10
2013-05-10 01:22:00,0.7631999999999999,-0.3547,122.79,6.3984,13.396,7.0426,-0.0285,-0.0398999999999999,0.0032,4.6062,3.6408,3.6069,3.8088,-1.9965,10
2013-05-10 01:23:00,0.764,-0.3436,122.8,6.3913,13.395,7.0426,-0.0299999999999999,0.5091999999999999,-0.0151,4.6034,3.6196,3.6083,3.844,-1.9965,10
2013-05-10 01:24:00,0.764,-0.4433,122.8,6.3531,13.394,7.042,-0.0325999999999999,-0.7084,0.0258999999999999,4.5943,3.4778,3.5555,3.7849,-1.9965,10
2013-05-10 01:25:00,0.764,-0.399,122.81,6.2954,13.395,7.0411,-0.0259999999999999,-0.6155,0.0168999999999999,4.5667,3.4918,3.4685,3.6344,-1.9965,10
2013-05-10 01:26:00,0.7637,-0.3879,122.81,6.2379,13.396,7.0411,-0.0245,-0.3896,0.0067999999999999,4.5307,3.376,3.4233,3.6407,-1.9965,10
2013-05-10 01:27:00,0.7641999999999999,-0.399,122.81,6.1641,13.396,7.0418,-0.0263,0.3010999999999999,-0.0061999999999999,4.5131,3.4805,3.412,3.5243,-1.9965,10
2013-05-10 01:28:00,0.7644999999999998,-0.3547,122.83,6.1337,13.394,7.0425,-0.0379999999999999,0.0221,0.002,4.5012,3.4085,3.3852,3.5815,-1.9965,10
2013-05-10 01:29:00,0.7642999999999999,-0.399,122.88,6.1192,13.396,7.0425,-0.0241,0.1150999999999999,0.0020999999999999,4.4955,3.3471,3.3421,3.5483,-1.9965,10
2013-05-10 01:30:00,0.7648,-0.3879,122.86,6.0749,13.395,7.0432,-0.0264999999999999,-0.4207,0.0083999999999999,4.4898,3.3533,3.3413,3.5524,-2.0796,10
2013-05-10 01:31:00,0.7637,-0.3879,122.9,6.0901,13.395,7.0436,-0.0245,0.2303,-0.0044999999999999,4.4966,3.4731,3.3955,3.6087,-2.0796,10
2013-05-10 01:32:00,0.7637,-0.3879,122.85,6.2252,13.395,7.0419,-0.0310999999999999,-0.2214,0.0061,4.5322,3.5264,3.4791,3.7085,-2.0242,10
2013-05-10 01:33:00,0.7642999999999999,-0.3547,122.82,6.4104,13.396,7.0337,-0.0263,0.0664,-0.0041,4.5741,3.634,3.5691,3.845,-2.0242,10
2013-05-10 01:34:00,0.7637,-0.388,122.78,6.5106,13.395,7.0359,-0.0234,-0.0664,0.0016,4.6051,3.5295,3.5218,3.7886,-2.0242,10
2013-05-10 01:35:00,0.7649,-0.4101,122.76,6.5718,13.394,7.0359,-0.0224999999999999,-0.0753,-0.0005,4.6276,3.6509,3.5902,3.8986,-2.0519,10
2013-05-10 01:36:00,0.7637,-0.399,122.79,6.6437,13.397,7.0372,-0.024,0.6421,-0.0213999999999999,4.6628,3.7341,3.6734,3.943,-2.0242,10
2013-05-10 01:37:00,0.764,-0.4101,122.81,6.7184,13.395,7.0231,-0.0284,0.0709,-0.0080999999999999,4.6817,3.7383,3.7115,4.0311,-1.9965,10
2013-05-10 01:38:00,0.7631999999999999,-0.4212,122.84,6.7764,13.394,7.0231,-0.0293999999999999,-1.1159,0.0313999999999999,4.7584,3.8963,3.8307,4.1276,-1.9965,10
2013-05-10 01:39:00,0.7637,-0.3879,122.86,6.853,13.395,7.0227,-0.0284,1.2753,-0.0354999999999999,4.7982,3.9312,3.9093,4.2612,-1.9965,10
2013-05-10 01:40:00,0.7629,-0.3879,122.86,6.9687,13.394,7.0226,-0.032,0.9476,-0.028,4.8932,4.1053,4.0376,4.3894,-1.9965,10
2013-05-10 01:41:00,0.7642999999999999,-0.3879,122.82,7.0741,13.393,7.0226,-0.0315,0.124,-0.0038,4.9876,4.1942,4.1681,4.5114,-1.9965,10
2013-05-10 01:42:00,0.7637,-0.4323,122.83,7.1071,13.395,7.0234,-0.0325999999999999,0.5491,-0.0154,5.0595,4.2098,4.3304,4.7454,-1.9965,10
2013-05-10 01:43:00,0.7646,-0.399,122.83,7.0862,13.395,7.0271,-0.0253999999999999,-0.4162,0.0054999999999999,5.1307,4.3834,4.3721,4.7709,-1.9965,10
2013-05-10 01:44:00,0.7648,-0.399,122.82,7.0489,13.393,7.034,-0.0183,-0.186,0.0044999999999999,5.1813,4.3473,4.4467,4.9004,-1.9965,10
2013-05-10 01:45:00,0.764,-0.3658,122.81,7.0398,13.392,7.0271,-0.0216,0.1816,-0.0033,5.2095,4.3671,4.434,4.8701,-1.9965,10
2013-05-10 01:46:00,0.764,-0.3879,122.79,6.9803,13.393,7.0391,-0.0273,0.3764,-0.0129999999999999,5.2434,4.3947,4.4504,4.8442,-1.9965,10
2013-05-10 01:47:00,0.7637,-0.3658,122.82,7.0096,13.391,7.0426,-0.0304,0.7439,-0.0216,5.2765,4.4842,4.5744,4.9688,-2.0243,10
2013-05-10 01:48:00,0.764,-0.4434,122.76,7.137,13.392,7.0436,-0.0315,0.4250999999999999,-0.0114,5.3437,4.4268,4.6741,5.1347,-1.9965,10
2013-05-10 01:49:00,0.7631999999999999,-0.3658,122.82,7.0775,13.391,7.0437,-0.0293,-0.1150999999999999,-0.0041,5.3544,4.5051,4.6059,5.0292,-2.052,10
2013-05-10 01:50:00,0.764,-0.399,122.83,7.0688,13.39,7.0437,-0.0276,-0.5358,0.012,5.3818,4.5904,4.67,5.0834,-2.052,10
2013-05-10 01:51:00,0.764,-0.3768,122.85,7.0657,13.391,7.042,-0.023,-0.3630999999999999,0.0074999999999999,5.3913,4.5111,4.6513,5.0485,-1.9965,10
2013-05-10 01:52:00,0.7644999999999998,-0.3879,122.86,6.9901,13.391,7.042,-0.0259999999999999,0.1506,-0.0058999999999999,5.3758,4.4399,4.5188,4.8668,-2.0243,10
2013-05-10 01:53:00,0.7629,-0.4323,122.82,6.9301,13.389,7.0525,-0.0288999999999999,-0.1416999999999999,0.0061,5.3533,4.3271,4.4949,4.8344,-2.1907,10
2013-05-10 01:54:00,0.7631999999999999,-0.4434,122.9,6.9599,13.388,7.0641,-0.028,0.0753,-0.0004,5.3593,4.4113,4.4818,4.8165,-2.2739,10
2013-05-10 01:55:00,0.7631999999999999,-0.2993,122.84,6.9896,13.389,7.0676,-0.028,-0.3453999999999999,0.0077,5.3508,4.2865,4.4578,4.8115,-2.3571,10
2013-05-10 01:56:00,0.7622999999999999,-0.3879,122.88,6.9313,13.39,7.078,-0.0274,-1.1956,0.0335,5.3585,4.3105,4.3986,4.6784,-2.357,10
2013-05-10 01:57:00,0.7651,-0.4101,122.8,6.831,13.388,7.0847,-0.0284,-0.4294999999999999,0.0105,5.3321,4.3102,4.2756,4.5371,-2.5511,10
2013-05-10 01:58:00,0.764,-0.4212,122.8,6.7507,13.388,7.0847,-0.0273,-0.186,0.0057999999999999,5.292,4.1494,4.239,4.4561,-2.4957,10
2013-05-10 01:59:00,0.7626,-0.3214,122.84,6.7281,13.389,7.1021,-0.0284,0.5712,-0.0234,5.2749,4.1774,4.2493,4.4841,-2.3848,10
2013-05-10 02:00:00,0.7626,-0.4323,122.8,6.7675,13.388,7.1054,-0.0269,-1.0096,0.0261,5.267,4.1278,4.2547,4.4415,-2.4957,10
2013-05-10 02:01:00,0.7631999999999999,-0.3658,122.8,6.7731,13.384,7.1123,-0.0221,-0.3941,0.0041999999999999,5.243,4.1383,4.2152,4.457,-2.6621,10
2013-05-10 02:02:00,0.7637,-0.3658,122.78,6.7839,13.387,7.1262,-0.0242999999999999,-0.0664,-0.0008,5.2295,4.0762,4.2194,4.4703,-2.662,10
2013-05-10 02:03:00,0.7626,-0.4323,122.81,6.7789,13.387,7.126,-0.0241,0.1107,-0.0048999999999999,5.2209,4.1536,4.2382,4.4758,-2.6898,10
2013-05-10 02:04:00,0.7629,-0.399,122.78,6.8014,13.387,7.126,-0.0234,-0.0044,0.0018,5.2181,4.1804,4.2904,4.554,-2.6343,10
2013-05-10 02:05:00,0.764,-0.3879,122.74,6.8448,13.385,7.1352,-0.0194,0.0354,-0.0047999999999999,5.2405,4.2551,4.3524,4.6265,-2.6066,10
2013-05-10 02:06:00,0.7631999999999999,-0.3658,122.74,6.8858,13.386,7.1481,-0.0231999999999999,0.2967,-0.0033,5.2712,4.2723,4.3591,4.6142,-2.5512,10
2013-05-10 02:07:00,0.7623999999999999,-0.3879,122.76,6.8914,13.385,7.1481,-0.0344,0.2701,-0.0053,5.274,4.2843,4.3619,4.6431,-2.5512,10
2013-05-10 02:08:00,0.7634999999999998,-0.4101,122.77,6.928,13.386,7.1619,-0.0298,0.1018,0.0012999999999999,5.2899,4.2614,4.4081,4.704,-2.4403,10
2013-05-10 02:09:00,0.7631999999999999,-0.399,122.78,6.928,13.387,7.1686,-0.0238,0.1683,-0.0097,5.3001,4.3126,4.4,4.7038,-2.468,10
2013-05-10 02:10:00,0.7646,-0.3658,122.8,6.9271,13.386,7.1756,-0.0229,-0.2391,0.0068999999999999,5.3121,4.3232,4.4472,4.746,-2.4125,10
2013-05-10 02:11:00,0.7637,-0.3658,122.83,6.9909,13.385,7.19,-0.0247,-0.3630999999999999,0.0091999999999999,5.3393,4.3723,4.5111,4.8253,-2.4402,10
2013-05-10 02:12:00,0.7634999999999998,-0.3547,122.75,6.9973,13.386,7.1905,-0.0310999999999999,0.4914999999999999,-0.0141,5.3482,4.353,4.4905,4.8413,-2.2739,10
2013-05-10 02:13:00,0.7629,-0.3658,122.81,6.9456,13.385,7.194,-0.0218,-0.1593999999999999,0.0012999999999999,5.3341,4.3291,4.396,4.7026,-2.3016,10
2013-05-10 02:14:00,0.7629,-0.3547,122.84,6.953,13.385,7.2119,-0.0299999999999999,0.7749,-0.0222,5.3486,4.3845,4.4353,4.7326,-2.5788,10
2013-05-10 02:15:00,0.764,-0.399,122.8,6.9682,13.385,7.2123,-0.0238,0.62,-0.0141,5.3447,4.3045,4.4983,4.8372,-2.5788,10
2013-05-10 02:16:00,0.7631999999999999,-0.388,122.83,6.9677,13.385,7.214,-0.0307,-0.031,0.0025999999999999,5.343,4.3478,4.4197,4.7136,-2.5234,10
2013-05-10 02:17:00,0.7631999999999999,-0.266,122.84,6.925,13.384,7.2285,-0.0284,-0.6331999999999999,0.0202999999999999,5.34,4.1898,4.3716,4.6528,-2.4124,10
2013-05-10 02:18:00,0.7629,-0.3658,122.82,6.8278,13.384,7.236399999999999,-0.028,0.124,-0.0002,5.3099,4.1011,4.2217,4.4754,-2.5788,10
2013-05-10 02:19:00,0.7631999999999999,-0.399,122.81,6.7717,13.386,7.2521,-0.0172,0.2878,-0.0028999999999999,5.2884,4.1514,4.1789,4.3749,-2.6897,10
2013-05-10 02:20:00,0.7621,-0.3769,122.81,6.7366,13.383,7.2519,-0.0167999999999999,-0.6331999999999999,0.0147,5.272,4.0673,4.1498,4.3621,-2.6619,10
2013-05-10 02:21:00,0.7629,-0.3325,122.82,6.7125,13.383,7.2553,-0.0223,0.1683,-0.0033,5.2374,4.0961,4.1314,4.3443,-2.7174,10
2013-05-10 02:22:00,0.7629,-0.3879,122.78,6.6999,13.385,7.2727,-0.0241,-0.0664,0.0041999999999999,5.2275,3.9762,4.0312,4.2378,-2.7174,10
2013-05-10 02:23:00,0.7633999999999999,-0.3436,122.77,6.6818,13.383,7.272599999999999,-0.0218,-0.1726999999999999,0.0033999999999999,5.2083,4.036,4.0289,4.2405,-2.6897,10
2013-05-10 02:24:00,0.7631999999999999,-0.3768,122.8,6.6497,13.384,7.2882,-0.0231999999999999,0.3542,-0.0109999999999999,5.2001,4.0207,4.0066,4.2315,-2.6897,10
2013-05-10 02:25:00,0.7629,-0.399,122.8,6.565,13.385,7.2934,-0.0258,-0.6242999999999999,0.02,5.1899,3.9343,4.0605,4.2953,-2.7451,10
2013-05-10 02:26:00,0.7633999999999999,-0.3768,122.8,6.5654,13.384,7.2933,-0.0238,0.4162,-0.0071,5.1757,3.9476,3.9772,4.188,-2.6896,10
2013-05-10 02:27:00,0.7631999999999999,-0.3768,122.76,6.5485,13.383,7.2933,-0.0252,0.0354,-0.0002999999999999,5.1468,3.7951,3.8918,4.0977,-2.6619,10
2013-05-10 02:28:00,0.7629,-0.3325,122.82,6.4951,13.383,7.3055,-0.0231999999999999,-1.4479,0.0339,5.126,3.6931,3.8223,3.969,-2.6619,10
2013-05-10 02:29:00,0.764,-0.3658,122.77,6.4186,13.383,7.3141,-0.0245,-0.2922,0.0054999999999999,5.0825,3.6326,3.7364,3.9057,-2.7728,10
2013-05-10 02:30:00,0.7631999999999999,-0.4323,122.74,6.4074,13.385,7.314,-0.0224999999999999,-0.0442999999999999,-0.0025,5.0593,3.7505,3.8246,4.0545,-2.856,10
2013-05-10 02:31:00,0.7631999999999999,-0.3768,122.73,6.5385,13.384,7.324499999999999,-0.0235999999999999,0.031,-0.0019,5.0754,3.8202,3.931,4.2173,-2.6897,10
2013-05-10 02:32:00,0.764,-0.399,122.73,6.5781,13.384,7.3348,-0.023,-0.5402,0.0167,5.0984,3.8553,3.9251,4.1924,-2.662,10
2013-05-10 02:33:00,0.7622999999999999,-0.3768,122.74,6.5548,13.385,7.3348,-0.0284,-0.5181,0.0212,5.0808,3.7177,3.8729,4.1381,-2.5788,10
2013-05-10 02:34:00,0.7637,-0.3658,122.7,6.4951,13.384,7.3436,-0.0304,0.0753,-0.0064999999999999,5.0642,3.6798,3.8372,4.1123,-2.662,10
2013-05-10 02:35:00,0.7626,-0.4101,122.75,6.4592,13.385,7.3544,-0.0263,-0.155,0.0008,5.0553,3.69,3.7507,4.0131,-2.6897,10
2013-05-10 02:36:00,0.7631,-0.4101,122.8,6.4416,13.386,7.3544,-0.0245,-0.1904,0.0037,5.0384,3.6427,3.75,3.9772,-2.6065,10
2013-05-10 02:37:00,0.7626,-0.399,122.82,6.4298,13.386,7.356099999999999,-0.0212,0.1063,0.0041,5.0274,3.6846,3.734,3.9661,-2.662,10
2013-05-10 02:38:00,0.7637,-0.4321999999999999,122.81,6.409,13.384,7.3737,-0.0298,0.0442999999999999,-0.0006999999999999,5.0275,3.6677,3.7552,4.0092,-2.662,10
2013-05-10 02:39:00,0.764,-0.4101,122.8,6.3489,13.382,7.375499999999999,-0.0291,0.1683,-0.0038,5.0025,3.6497,3.7076,3.9665,-2.6897,10
2013-05-10 02:40:00,0.7637,-0.4212,122.78,6.2985,13.386,7.375499999999999,-0.0258,0.0398999999999999,-0.0033,4.9808,3.5291,3.6781,3.9349,-2.7174,10
2013-05-10 02:41:00,0.7622999999999999,-0.3658,122.79,6.2408,13.383,7.3756,-0.0234,-0.8236,0.0171,4.9528,3.4799,3.5568,3.7417,-2.662,10
2013-05-10 02:42:00,0.7622999999999999,-0.3879,122.69,6.1639,13.384,7.3756,-0.0309,-0.1416999999999999,0.0027,4.9056,3.357,3.446,3.6055,-2.7174,10
2013-05-10 02:43:00,0.7626,-0.3768,122.71,6.0736,13.386,7.3753,-0.0277999999999999,0.0974,-0.0058999999999999,4.8553,3.2952,3.3863,3.5805,-2.967,10
2013-05-10 02:44:00,0.7641999999999999,-0.3879,122.66,5.992,13.387,7.374399999999999,-0.0221,0.1771,-0.0095999999999999,4.8191,3.2773,3.3162,3.504,-3.1334,10
2013-05-10 02:45:00,0.7626,-0.4101,122.66,5.96,13.386,7.374399999999999,-0.0241,0.6463999999999999,-0.0159,4.7966,3.2844,3.3056,3.4624,-2.9948,10
2013-05-10 02:46:00,0.7631,-0.4433,122.67,5.9559,13.386,7.379699999999999,-0.0212,-0.3764,0.003,4.7914,3.294,3.2856,3.4438,-2.8284,10
2013-05-10 02:47:00,0.7628,-0.3879,122.71,5.9542,13.384,7.3939,-0.0229,-0.0885999999999999,0.002,4.7824,3.2653,3.2611,3.4355,-2.8838,10
2013-05-10 02:48:00,0.7633999999999999,-0.4321999999999999,122.66,5.9222,13.387,7.395699999999999,-0.021,-0.2611999999999999,-0.0023999999999999,4.7588,3.2572,3.2769,3.4499,-2.8006,10
2013-05-10 02:49:00,0.7628,-0.399,122.7,5.876,13.388,7.3958,-0.0291,-0.4383,0.0064999999999999,4.7357,3.2806,3.2538,3.3739,-2.7729,10
2013-05-10 02:50:00,0.7633999999999999,-0.3547,122.7,5.824,13.388,7.396,-0.0269,-0.0885999999999999,-0.002,4.712,3.2667,3.2222,3.3479,-2.7174,10
2013-05-10 02:51:00,0.7633999999999999,-0.3879,122.69,5.7968,13.387,7.396,-0.0291,0.3054999999999999,-0.0109,4.6817,3.206,3.1756,3.3155,-2.6897,10
2013-05-10 02:52:00,0.7644999999999998,-0.399,122.69,5.7789,13.389,7.3967,-0.0315,0.217,-0.0095999999999999,4.6563,3.2286,3.1163,3.242,-2.6897,10
2013-05-10 02:53:00,0.7629,-0.4323,122.69,5.7909,13.389,7.397599999999999,-0.0307,0.2434999999999999,-0.0112,4.6396,3.1942,3.1532,3.2931,-2.7174,10
2013-05-10 02:54:00,0.7622999999999999,-0.3879,122.7,5.7732,13.39,7.397599999999999,-0.0247,0.2391,-0.0044,4.6206,3.1475,3.1511,3.2669,-2.7174,10
2013-05-10 02:55:00,0.7659,-0.399,122.62,5.7111,13.388,7.396899999999999,-0.0245,-0.4870999999999999,0.0144,4.6008,3.1729,3.033,3.1143,-2.6897,10
2013-05-10 02:56:00,0.7639,-0.3657,122.65,5.6424,13.39,7.3962,-0.0263,-0.5136,0.0132999999999999,4.5832,3.1298,3.0493,3.1588,-2.8838,10
2013-05-10 02:57:00,0.7641999999999999,-0.4766,122.63,5.6614,13.388,7.3962,-0.0276,0.1814999999999999,-0.0018,4.5684,3.1552,3.0987,3.2181,-2.856,10
2013-05-10 02:58:00,0.7631,-0.4433,122.71,5.6737,13.389,7.3955,-0.0242999999999999,-1.0316,0.0281,4.5727,3.1235,3.0818,3.192,-2.9392,10
2013-05-10 02:59:00,0.7633999999999999,-0.4101,122.7,5.7209,13.39,7.3811,-0.0273,0.0796999999999999,-0.0018,4.5511,3.128,3.2079,3.3915,-2.9669,10
2013-05-10 03:00:00,0.7637,-0.3768,122.68,5.7965,13.392,7.3741,-0.0282999999999999,-0.9254,0.0274,4.5765,3.2651,3.2496,3.4664,-2.8837,10
2013-05-10 03:01:00,0.7631,-0.3768,122.65,5.8701,13.39,7.373599999999999,-0.0224999999999999,-0.7703999999999999,0.0171,4.6077,3.3331,3.3967,3.6826,-2.6896,10
2013-05-10 03:02:00,0.7636,-0.3879,122.64,5.902,13.389,7.3732,-0.0273,-0.1681999999999999,0.0044,4.6327,3.4683,3.4853,3.7972,-2.6619,10
2013-05-10 03:03:00,0.7644999999999998,-0.3879,122.61,5.9762,13.389,7.3732,-0.0251,-0.0132999999999999,0.0028999999999999,4.6595,3.4972,3.6349,4.0448,-2.6619,10
2013-05-10 03:04:00,0.7639,-0.4433,122.62,6.039,13.392,7.373599999999999,-0.0281999999999999,0.4118,-0.0094,4.7092,3.5633,3.7073,4.127,-2.6619,10
2013-05-10 03:05:00,0.7624999999999998,-0.3657,122.6,6.0734,13.393,7.3738,-0.0293999999999999,0.0354,0.0011999999999999,4.7636,3.7477,3.7548,4.1244,-2.4678,10
2013-05-10 03:06:00,0.7613999999999999,-0.3436,122.62,6.093,13.39,7.3738,-0.0313,-0.7306,0.0247999999999999,4.7847,3.6369,3.778,4.1519,-2.4955,10
2013-05-10 03:07:00,0.7609,-0.3325,122.61,6.0775,13.39,7.3724,-0.0313,-1.0892,0.0337999999999999,4.7995,3.5677,3.6884,4.0228,-2.4124,10
2013-05-10 03:08:00,0.7622999999999999,-0.3768,122.56,6.0823,13.392,7.3691,-0.0262,-0.2833999999999999,0.0033,4.7919,3.56,3.7167,4.0004,-2.3847,10
2013-05-10 03:09:00,0.7633999999999999,-0.3657,122.56,6.0512,13.39,7.3551,-0.0327,-0.5136,0.021,4.7849,3.5142,3.6413,3.8593,-2.6342,10
2013-05-10 03:10:00,0.7639,-0.3547,122.54,5.9706,13.392,7.3537,-0.0276,0.0708,-0.002,4.7603,3.5404,3.5206,3.7225,-2.6065,10
2013-05-10 03:11:00,0.7639,-0.4544,122.55,5.8954,13.392,7.3537,-0.0274,-0.6774,0.0195999999999999,4.7491,3.4183,3.5129,3.7246,-2.6896,10
2013-05-10 03:12:00,0.7633999999999999,-0.3657,122.57,5.8646,13.393,7.3537,-0.0251,0.7349999999999999,-0.0147,4.7322,3.5616,3.5482,3.7367,-2.6619,10
2013-05-10 03:13:00,0.7652999999999999,-0.4101,122.5,5.8564,13.39,7.3366,-0.0238,-0.5312999999999999,0.0103,4.7305,3.543,3.531,3.7533,-2.6619,10
2013-05-10 03:14:00,0.7611999999999999,-0.3547,122.56,5.8468,13.392,7.333199999999999,-0.0309,-0.921,0.0271999999999999,4.7284,3.4146,3.5501,3.8021,-2.6896,10
2013-05-10 03:15:00,0.7631,-0.4321999999999999,122.55,5.8304,13.393,7.333199999999999,-0.0258,0.4339,-0.0125,4.7172,3.4146,3.6059,3.9129,-2.6619,10
2013-05-10 03:16:00,0.7641999999999999,-0.399,122.55,5.9018,13.393,7.3316,-0.0274,1.0228,-0.0293999999999999,4.7417,3.5514,3.6841,3.9784,-2.6896,10
2013-05-10 03:17:00,0.7637,-0.4544,122.53,5.929,13.393,7.322899999999998,-0.0287,0.6287,-0.0181,4.7647,3.5144,3.7537,4.0874,-2.5787,10
2013-05-10 03:18:00,0.7617,-0.3768,122.53,5.9064,13.392,7.3125,-0.032,-0.3985,0.0112,4.7732,3.5583,3.7545,4.0839,-2.5787,10
2013-05-10 03:19:00,0.7637,-0.3879,122.52,5.806,13.393,7.3126,-0.0242999999999999,-0.6685999999999999,0.0124,4.7818,3.6685,3.7299,4.0333,-2.551,10
2013-05-10 03:20:00,0.764,-0.3879,122.55,5.7533,13.393,7.3126,-0.0227,0.4738,-0.0142,4.7712,3.629,3.8054,4.1736,-2.6064,10
2013-05-10 03:21:00,0.7648,-0.3658,122.48,5.7616,13.393,7.3057,-0.024,-0.4782,0.0118,4.7902,3.708,3.7638,4.0819,-2.6065,10
2013-05-10 03:22:00,0.7644999999999998,-0.399,122.53,5.8425,13.394,7.2919,-0.0235999999999999,-1.2309,0.0303,4.8038,3.7442,3.7965,4.0666,-2.662,10
2013-05-10 03:23:00,0.7618,-0.4323,122.52,5.9952,13.394,7.2919,-0.0299999999999999,-1.1291,0.0300999999999999,4.8222,3.7054,3.855,4.2204,-2.6065,10
2013-05-10 03:24:00,0.7628,-0.3768,122.54,6.0665,13.394,7.291699999999999,-0.0296,-0.2922,0.0080999999999999,4.8368,3.785,3.8704,4.2336,-2.4956,10
2013-05-10 03:25:00,0.7626,-0.3657,122.52,6.0551,13.394,7.2907,-0.0288999999999999,0.5002999999999999,-0.0168999999999999,4.8534,3.8263,3.8863,4.2537,-2.4124,10
2013-05-10 03:26:00,0.7639,-0.3879,122.46,6.0335,13.394,7.2907,-0.0296,-0.0221,0.006,4.8667,3.7805,3.8955,4.2262,-2.3569,10
2013-05-10 03:27:00,0.7639,-0.4101,122.5,6.0239,13.392,7.2908,-0.0282999999999999,1.1999,-0.0371,4.8718,3.7997,3.9401,4.2877,-2.4678,10
2013-05-10 03:28:00,0.7648,-0.4101,122.48,6.0166,13.393,7.2858,-0.0264999999999999,0.3630999999999999,-0.0112999999999999,4.8781,3.6797,3.8977,4.2588,-2.5233,10
2013-05-10 03:29:00,0.7631,-0.399,122.4,5.9734,13.393,7.271899999999999,-0.0195999999999999,-0.1328,0.0022,4.8676,3.5958,3.8625,4.1876,-2.6065,10
2013-05-10 03:30:00,0.7626,-0.4212,122.46,5.9074,13.393,7.2706,-0.0201,-1.2309,0.0239,4.879,3.7095,3.8528,4.1673,-2.6342,10
2013-05-10 03:31:00,0.764,-0.3658,122.45,5.9219,13.394,7.2718,-0.0251,0.2524,-0.0102,4.881,3.8632,3.9133,4.2186,-2.4678,10
2013-05-10 03:32:00,0.7631,-0.2771,122.48,5.9931,13.394,7.269999999999999,-0.0198,0.3808,-0.0077,4.9046,3.927,3.9588,4.3064,-2.5232,10
2013-05-10 03:33:00,0.7644999999999998,-0.3879,122.46,5.9539,13.393,7.2521,-0.0258,-0.4471999999999999,0.0077,4.8915,3.8167,3.9302,4.2779,-2.6341,10
2013-05-10 03:34:00,0.7639,-0.4433,122.48,5.8531,13.394,7.2495,-0.0304,-0.8855,0.0293999999999999,4.8776,3.8196,3.9501,4.2815,-2.6341,10
2013-05-10 03:35:00,0.765,-0.3657,122.49,5.7515,13.393,7.2495,-0.0270999999999999,0.0221,0.0015,4.8593,3.7067,3.9544,4.3344,-2.551,10
2013-05-10 03:36:00,0.7633999999999999,-0.4433,122.48,5.7677,13.393,7.2501,-0.0309,0.0531,-0.0035999999999999,4.8621,3.7631,3.9593,4.3287,-2.5787,10
2013-05-10 03:37:00,0.7637,-0.4212,122.49,5.886,13.394,7.2511,-0.0259999999999999,0.6242999999999999,-0.0154,4.8729,3.8522,4.011,4.4079,-2.4678,10
2013-05-10 03:38:00,0.7626,-0.3547,122.52,6.0965,13.393,7.2458,-0.0251,-0.9741,0.0222,4.9197,3.8929,4.1002,4.5154,-2.4123,10
2013-05-10 03:39:00,0.764,-0.4655,122.5,6.2363,13.393,7.236,-0.0273,0.7039999999999998,-0.02,4.9366,3.8893,4.1411,4.5676,-2.3846,10
2013-05-10 03:40:00,0.7629,-0.4323,122.52,6.2083,13.393,7.234899999999999,-0.0288999999999999,-0.0664,0.0044999999999999,4.9595,3.9701,4.078,4.4791,-2.2737,10
2013-05-10 03:41:00,0.7633999999999999,-0.3658,122.47,6.0529,13.393,7.2314,-0.0252,0.0,-0.0008,4.9285,3.8248,4.0547,4.489,-2.4123,10
2013-05-10 03:42:00,0.7633999999999999,-0.3879,122.49,5.9541,13.392,7.2287,-0.0256,0.6598,-0.0201999999999999,4.9208,3.9659,4.0668,4.444,-2.3846,10
2013-05-10 03:43:00,0.7651,-0.3658,122.43,6.0173,13.393,7.2106,-0.0238,-0.8059,0.0178,4.9294,3.8906,4.0528,4.4553,-2.4678,10
2013-05-10 03:44:00,0.7648,-0.3658,122.43,5.9988,13.393,7.2088,-0.0325999999999999,0.6552999999999999,-0.0227,4.9248,3.8719,4.0369,4.4501,-2.4678,10
2013-05-10 03:45:00,0.7644999999999998,-0.3547,122.44,5.9714,13.393,7.2096,-0.0259999999999999,0.1814999999999999,-0.0032,4.9362,3.9369,4.0229,4.3733,-2.5509,10
2013-05-10 03:46:00,0.7633999999999999,-0.3769,122.46,5.9994,13.393,7.2102,-0.0245,-0.0354,0.0033,4.9487,3.8429,4.0707,4.4458,-2.44,10
2013-05-10 03:47:00,0.7629,-0.4434,122.61,5.9589,13.393,7.2102,-0.0259999999999999,1.1158,-0.0259999999999999,4.941,3.8492,4.0065,4.3816,-2.5509,10
2013-05-10 03:48:00,0.7634999999999998,-0.399,122.63,5.8084,13.393,7.210899999999999,-0.0231999999999999,0.5888999999999999,-0.0175,4.9283,3.8408,3.9649,4.2956,-2.6064,10
2013-05-10 03:49:00,0.7648,-0.3658,122.54,5.6806,13.393,7.2078,-0.0285,0.0575999999999999,-0.0053,4.8984,3.6845,3.9484,4.308,-2.6064,10
2013-05-10 03:50:00,0.7623999999999999,-0.4101,122.54,5.5695,13.393,7.2043,-0.0227,1.0539,-0.0216,4.866,3.688,3.882,4.2311,-2.6064,10
2013-05-10 03:51:00,0.7618,-0.3325,122.56,5.4927,13.393,7.1917,-0.024,1.107,-0.0257,4.8286,3.6731,3.8093,4.1486,-2.6897,10
2013-05-10 03:52:00,0.7653999999999999,-0.3436,122.59,5.4041,13.394,7.1899,-0.0310999999999999,0.217,-0.0041999999999999,4.7909,3.6825,3.7348,4.0423,-2.7451,10
2013-05-10 03:53:00,0.7637,-0.3436,122.61,5.3693,13.393,7.1899,-0.0333,-0.2745,0.012,4.7683,3.5746,3.7545,4.0868,-2.6619,10
2013-05-10 03:54:00,0.7642999999999999,-0.3769,122.65,5.3145,13.394,7.1906,-0.0273,-0.6199,0.0198,4.7388,3.5626,3.6876,4.0121,-2.6897,10
2013-05-10 03:55:00,0.7642999999999999,-0.3547,122.65,5.2922,13.394,7.1908,-0.0259999999999999,0.0575999999999999,-0.0043,4.7059,3.543,3.7138,4.0504,-2.7174,10
2013-05-10 03:56:00,0.7642999999999999,-0.3769,122.64,5.4202,13.393,7.1908,-0.0253999999999999,0.0885999999999999,-0.0076,4.701,3.6462,3.7746,4.1322,-2.7451,10
2013-05-10 03:57:00,0.7646,-0.4323,122.61,5.716,13.394,7.1915,-0.024,0.2391,-0.0111,4.7426,3.7796,3.9532,4.3579,-2.7451,10
2013-05-10 03:58:00,0.764,-0.3769,122.61,5.9054,13.394,7.1916,-0.0262,-0.0354,-0.0005,4.7983,3.8883,4.0266,4.4256,-2.5787,10
2013-05-10 03:59:00,0.7634999999999998,-0.4323,122.52,5.9153,13.394,7.1794,-0.0269,0.7261999999999998,-0.0196999999999999,4.8008,3.8556,4.1088,4.5684,-2.3292,10
2013-05-10 04:00:00,0.764,-0.3769,122.52,5.8149,13.394,7.17,-0.0328999999999999,-0.0531,0.0008999999999999,4.8083,3.9393,4.0295,4.4532,-2.3014,10
2013-05-10 04:01:00,0.7631999999999999,-0.4101,122.58,5.7406,13.39,7.1699,-0.0309,-1.014,0.0308,4.8097,3.9434,4.0535,4.4539,-2.2737,10
2013-05-10 04:02:00,0.7653999999999999,-0.399,122.53,5.6772,13.394,7.1699,-0.0313,-0.4914999999999999,0.0135,4.7998,4.0421,4.0196,4.3735,-2.3015,10
2013-05-10 04:03:00,0.7638,-0.3769,122.7,5.7287,13.393,7.1707,-0.0221,0.1593999999999999,-0.0025999999999999,4.8357,4.0316,4.0845,4.4574,-2.3015,10
2013-05-10 04:04:00,0.7649,-0.3658,122.73,5.7646,13.396,7.169,-0.0241,1.2266,-0.0307,4.8234,3.9889,4.1243,4.524,-2.4679,10
2013-05-10 04:05:00,0.7631999999999999,-0.3769,122.72,5.726,13.395,7.1584,-0.0263,-0.7307,0.02,4.8388,3.9063,4.0474,4.3992,-2.4402,10
2013-05-10 04:06:00,0.7649,-0.388,122.62,5.5544,13.395,7.1508,-0.0238,-0.9521,0.0224,4.8114,3.9438,3.9628,4.2576,-2.4125,10
2013-05-10 04:07:00,0.7634999999999998,-0.3547,122.6,5.4131,13.394,7.1491,-0.0299999999999999,-0.6110999999999999,0.01,4.7731,3.7621,3.9582,4.315,-2.5511,10
2013-05-10 04:08:00,0.7651,-0.399,122.5,5.3291,13.394,7.149,-0.0270999999999999,-0.031,-0.0028999999999999,4.7589,3.8643,3.889,4.2057,-2.6343,10
2013-05-10 04:09:00,0.7642999999999999,-0.4545,122.57,5.3297,13.395,7.1485,-0.0256,-0.8722999999999999,0.0175,4.757,3.8123,3.8793,4.1847,-2.6621,10
2013-05-10 04:10:00,0.7634999999999998,-0.3769,122.55,5.3712,13.394,7.1485,-0.032,-0.0354,0.0005999999999999,4.7302,3.77,3.8814,4.2263,-2.6621,10
2013-05-10 04:11:00,0.7648,-0.4323,122.53,5.4903,13.395,7.1487,-0.0296,-0.279,0.0077,4.7269,3.8126,3.9459,4.3253,-2.6343,10
2013-05-10 04:12:00,0.764,-0.4212,122.51,5.6411,13.396,7.1424,-0.0221,0.5003999999999998,-0.0122,4.7326,3.8725,3.9156,4.2752,-2.5511,10
2013-05-10 04:13:00,0.7634999999999998,-0.4101,122.43,5.6356,13.395,7.1371,-0.0219999999999999,-0.5667999999999999,0.0091999999999999,4.7238,3.7918,3.9526,4.3503,-2.4679,10
2013-05-10 04:14:00,0.7642999999999999,-0.3215,122.37,5.6796,13.395,7.1286,-0.0291,0.2436,-0.0083,4.7306,3.8219,3.963,4.3769,-2.6066,10
2013-05-10 04:15:00,0.7642999999999999,-0.3436,122.33,5.6518,13.396,7.1291,-0.0253999999999999,0.4428,-0.0112,4.7375,3.857,3.9022,4.2872,-2.5512,10
2013-05-10 04:16:00,0.7627,-0.3325,122.35,5.5312,13.397,7.1291,-0.0219999999999999,0.7350999999999999,-0.014,4.7262,3.8394,3.8683,4.2611,-2.3848,10
2013-05-10 04:17:00,0.7642999999999999,-0.4212,122.28,5.5501,13.398,7.1284,-0.0231999999999999,-0.3675999999999999,0.008,4.7234,3.8401,3.967,4.3831,-2.4125,10
2013-05-10 04:18:00,0.7642999999999999,-0.3436,122.29,5.6252,13.399,7.127,-0.0259999999999999,-0.2258,0.0028999999999999,4.7361,3.766,4.0129,4.4493,-2.3015,10
2013-05-10 04:19:00,0.7634999999999998,-0.4101,122.33,5.6316,13.394,7.127,-0.028,-0.217,0.0035,4.7621,3.9437,4.0432,4.4373,-2.1906,10
2013-05-10 04:20:00,0.7637,-0.4323,122.29,5.6794,13.397,7.1269,-0.0304999999999999,-0.1593999999999999,0.0043,4.7781,3.9456,4.0853,4.5174,-2.052,10
2013-05-10 04:21:00,0.7648,-0.4101,122.22,5.6802,13.396,7.1249,-0.0199,-0.1107,-0.0038999999999999,4.8036,3.9761,4.0911,4.5056,-1.9966,10
2013-05-10 04:22:00,0.7637,-0.3547,122.28,5.6131,13.398,7.1075,-0.0287,0.0487,-0.0074999999999999,4.7939,3.8902,4.106,4.505,-1.9966,10
2013-05-10 04:23:00,0.7642999999999999,-0.4212,122.29,5.5552,13.397,7.105,-0.0293999999999999,0.8324,-0.0214999999999999,4.7984,3.9511,4.1076,4.4883,-1.9966,10
2013-05-10 04:24:00,0.7651,-0.3768,122.31,5.5392,13.396,7.1042,-0.0316,-0.1814999999999999,0.0028,4.813,3.9573,4.1132,4.4896,-1.9966,10
2013-05-10 04:25:00,0.764,-0.4323,122.28,5.5792,13.398,7.1042,-0.0285,1.1822,-0.033,4.825,4.0215,4.1541,4.5446,-1.9966,10
2013-05-10 04:26:00,0.7642999999999999,-0.4212,122.28,5.5826,13.396,7.1049,-0.0333,1.1734,-0.0374,4.8399,4.0399,4.1993,4.5912,-1.9966,10
2013-05-10 04:27:00,0.7642999999999999,-0.4323,122.28,5.605,13.396,7.1003,-0.0296,1.78,-0.0563999999999999,4.8556,4.0345,4.2715,4.6817,-1.9966,10
2013-05-10 04:28:00,0.7633999999999999,-0.3879,122.34,5.6753,13.396,7.0864,-0.0309,1.6561,-0.0500999999999999,4.8776,4.1863,4.3224,4.7114,-1.7747,10
2013-05-10 04:29:00,0.7637,-0.3769,122.3,5.7523,13.395,7.0853,-0.0262,2.5682,-0.0646999999999999,4.9019,4.286,4.3763,4.7603,-1.7192,10
2013-05-10 04:30:00,0.7642999999999999,-0.4877,122.22,5.8163,13.396,7.0857,-0.0285,2.8074,-0.0781,4.9453,4.3852,4.4747,4.8425,-1.2756,10
2013-05-10 04:31:00,0.7631999999999999,-0.4101,122.2,5.9103,13.394,7.0857,-0.0231999999999999,3.1528,-0.0737,4.996,4.4472,4.5966,4.9868,-0.7763999999999999,10
2013-05-10 04:32:00,0.764,-0.3769,122.16,5.9544,13.395,7.0854,-0.0276,3.4317,-0.0922999999999999,5.0457,4.5174,4.683,5.0682,-0.6654999999999999,10
2013-05-10 04:33:00,0.7646,-0.3547,122.12,5.924,13.393,7.0852,-0.0293,4.2243,-0.128,5.0821,4.5941,4.7617,5.1391,-0.6654999999999999,10
2013-05-10 04:34:00,0.764,-0.3879,122.15,5.9672,13.394,7.0852,-0.0235999999999999,4.7247,-0.1087,5.1349,4.7237,4.8371,5.18,-0.6654999999999999,10
2013-05-10 04:35:00,0.764,-0.399,122.11,6.068,13.394,7.086,-0.028,6.1506,-0.1683,5.1863,4.7737,4.9533,5.3172,-0.6654999999999999,10
2013-05-10 04:36:00,0.7642999999999999,-0.4212,122.09,6.1121,13.394,7.0862,-0.0323999999999999,6.3588,-0.2021999999999999,5.2337,4.8289,4.9909,5.3386,-0.5823,10
2013-05-10 04:37:00,0.7631999999999999,-0.3658,122.11,6.1259,13.394,7.0862,-0.0315,7.4703,-0.2326,5.2577,4.8705,5.0092,5.3337,-0.3049999999999999,10
2013-05-10 04:38:00,0.7638,-0.3769,122.05,6.1334,13.394,7.0869,-0.0253999999999999,8.679299999999998,-0.2165,5.2759,4.9042,5.0309,5.3251,-0.0831999999999999,10
2013-05-10 04:39:00,0.7646,-0.399,122.08,6.139,13.392,7.087,-0.0245,9.3391,-0.2293,5.2957,4.9149,5.0043,5.2591,0.1109,10
2013-05-10 04:40:00,0.7638,-0.3658,122.1,6.1203,13.393,7.087,-0.0238,9.5649,-0.2258,5.2901,4.8586,4.9748,5.2289,0.0555,10
2013-05-10 04:41:00,0.7634999999999998,-0.4323,122.02,6.0952,13.393,7.105,-0.0248999999999999,10.074,-0.2495999999999999,5.2997,4.8189,4.9555,5.1787,0.3881999999999999,10
2013-05-10 04:42:00,0.764,-0.3325,122.02,6.044,13.391,7.1085,-0.0188,10.318,-0.197,5.3019,4.8379,4.9224,5.1189,0.5823,10
2013-05-10 04:43:00,0.7646,-0.4212,121.99,6.0079,13.392,7.1085,-0.021,10.158,-0.2084999999999999,5.2892,4.778,4.9097,5.0843,0.5823,10
2013-05-10 04:44:00,0.764,-0.3547,122.05,5.9974,13.39,7.1077,-0.0213999999999999,9.7022,-0.2136,5.282,4.7533,4.8921,5.035,0.6654999999999999,10
2013-05-10 04:45:00,0.7642999999999999,-0.388,122.05,5.9814,13.39,7.1216,-0.0252,9.8571,-0.2445,5.2777,4.744,4.8989,5.0496,0.6654999999999999,10
2013-05-10 04:46:00,0.7642999999999999,-0.3769,122.04,5.9305,13.388,7.1286,-0.0231999999999999,11.234,-0.2676,5.267,4.751,4.8806,5.0136,0.7209999999999999,10
2013-05-10 04:47:00,0.7642999999999999,-0.3658,122.02,5.8831,13.388,7.1266,-0.0219999999999999,11.876,-0.2625,5.2495,4.6383,4.8736,5.0095,0.8318999999999999,10
2013-05-10 04:48:00,0.7651,-0.3769,122.04,5.8296,13.389,7.1266,-0.0166,13.793,-0.2257,5.22,4.67,4.7722,4.8652,1.1924,10
2013-05-10 04:49:00,0.767,-0.3879,121.99,5.7435,13.39,7.1264,-0.0205,14.776,-0.3053,5.1896,4.6798,4.6918,4.7629,1.1369,10
2013-05-10 04:50:00,0.7637,-0.4212,122.13,5.6333,13.391,7.1285,-0.0231999999999999,16.595,-0.3867999999999999,5.1593,4.5487,4.6861,4.7607,1.6361,10
2013-05-10 04:51:00,0.7633999999999999,-0.3879,122.12,5.5479,13.387,7.1459,-0.0194,18.588,-0.3634999999999999,5.15,4.526,4.6592,4.7198,1.8579,10
2013-05-10 04:52:00,0.7637,-0.3547,122.21,5.4824,13.387,7.1461,-0.0181,19.536,-0.3592,5.1299,4.5291,4.6404,4.6679,1.9966,10
2013-05-10 04:53:00,0.7633999999999999,-0.4544,122.19,5.5169,13.387,7.1473,-0.0199,23.229,-0.459,5.1057,4.5739,4.7078,4.8022,1.9965,10
2013-05-10 04:54:00,0.764,-0.399,122.24,5.7278,13.388,7.163,-0.0156999999999999,24.526,-0.3857999999999999,5.1369,4.6052,4.7891,4.9243,2.1075,10
2013-05-10 04:55:00,0.764,-0.399,122.22,5.8383,13.386,7.1678,-0.0135,26.519,-0.3533999999999999,5.1572,4.7009,4.7981,4.9087,2.5788,10
2013-05-10 04:56:00,0.7629,-0.399,122.25,5.8727,13.388,7.1718,-0.0148,28.745,-0.4248,5.1662,4.6754,4.8156,4.9128,2.9116,10
2013-05-10 04:57:00,0.764,-0.3768,122.25,5.8399,13.387,7.1875,-0.0141,31.583,-0.4515,5.1657,4.6834,4.8095,4.894,3.3275,10
2013-05-10 04:58:00,0.764,-0.399,122.21,5.7836,13.387,7.1879,-0.0138999999999999,33.333,-0.4648999999999999,5.1486,4.6394,4.7831,4.8514,3.6325,10
2013-05-10 04:59:00,0.7633999999999999,-0.4212,122.27,5.7117,13.386,7.189,-0.017,36.309,-0.6155,5.1236,4.5827,4.7624,4.8392,3.993,10
2013-05-10 05:00:00,0.7637,-0.3768,122.28,5.6006,13.384,7.2064,-0.0061999999999999,38.656,-0.2412999999999999,5.1291,4.6256,4.7186,4.7623,4.3257,10
2013-05-10 05:01:00,0.7633999999999999,-0.4101,122.17,5.5168,13.383,7.2098,-0.0121,40.746,-0.4955999999999999,5.1185,4.6565,4.6875,4.6925,4.4089,10
2013-05-10 05:02:00,0.7637,-0.4101,122.14,5.4554,13.386,7.2097,-0.0109999999999999,42.167,-0.4577,5.0987,4.5754,4.6895,4.7078,4.6584,10
2013-05-10 05:03:00,0.7633999999999999,-0.4212,122.06,5.3828,13.385,7.2271,-0.0097,46.148,-0.4471999999999999,5.0823,4.564,4.7091,4.7774,4.6584,10
2013-05-10 05:04:00,0.764,-0.399,122.06,5.3379,13.383,7.234499999999999,0.0012999999999999,45.178,0.0543,5.0954,4.6285,4.6651,4.6735,4.6586,10
2013-05-10 05:05:00,0.7648,-0.3879,121.96,5.318,13.385,7.250899999999999,-0.0038,45.197,-0.1731999999999999,5.0907,4.6308,4.6816,4.7048,4.6586,10
2013-05-10 05:06:00,0.7653999999999999,-0.4212,121.85,5.3116,13.387,7.2527,-0.0054999999999999,47.535,-0.2617999999999999,5.089,4.6333,4.6826,4.708,5.3795,10
2013-05-10 05:07:00,0.7642999999999999,-0.4655,121.86,5.3127,13.383,7.256599999999999,-0.0041999999999999,49.293,-0.2059,5.0937,4.6648,4.6923,4.688,5.9617,10
2013-05-10 05:08:00,0.7653999999999999,-0.4323,121.81,5.327,13.385,7.274499999999998,-0.0027,49.706,-0.1335,5.1109,4.7159,4.7088,4.694,5.8231,10
2013-05-10 05:09:00,0.7651,-0.4434,121.83,5.3451,13.383,7.2763,0.0002,52.699,0.01,5.0958,4.6613,4.7064,4.7381,5.9617,10
2013-05-10 05:10:00,0.7668,-0.3769,121.82,5.3426,13.383,7.2934,-0.0047999999999999,55.741,-0.2685,5.1025,4.5454,4.7582,4.8103,5.9894,10
2013-05-10 05:11:00,0.7634999999999998,-0.3547,121.86,5.3331,13.384,7.2949,-0.0030999999999999,60.328,-0.1852999999999999,5.0991,4.6632,4.7033,4.7146,6.0171,10
2013-05-10 05:12:00,0.7657,-0.4766,121.82,5.3221,13.384,7.2949,-0.0077,68.135,-0.5209,5.0751,4.5547,4.735,4.8019,6.1835,10
2013-05-10 05:13:00,0.7642999999999999,-0.4212,121.93,5.3091,13.385,7.2973,0.0022,71.671,0.1643999999999999,5.0748,4.6367,4.6846,4.6952,6.6271,10
2013-05-10 05:14:00,0.7659,-0.4433,121.9,5.2956,13.384,7.314,0.0102,78.31999999999998,0.7978,5.0641,4.5464,4.7352,4.8085,6.8212,10
2013-05-10 05:15:00,0.7622999999999999,-0.4544,121.89,5.2948,13.384,7.314,0.0057,82.319,0.4671,5.0732,4.5887,4.7078,4.7331,7.209399999999999,10
2013-05-10 05:16:00,0.7644999999999998,-0.4323,121.92,5.2907,13.385,7.3261,0.0079,90.824,0.6992,5.0742,4.6397,4.72,4.7447,7.5975,10
2013-05-10 05:17:00,0.7651,-0.399,121.92,5.2899,13.382,7.3348,-0.0044,105.23,-0.4773,5.0709,4.6294,4.7477,4.797,8.0134,10
2013-05-10 05:18:00,0.764,-0.3768,121.88,5.2972,13.383,7.3453,-0.0057,115.08,-0.6542999999999999,5.0787,4.6061,4.7674,4.8252,8.512499999999998,10
2013-05-10 05:19:00,0.7644999999999998,-0.3879,121.87,5.3206,13.383,7.355699999999999,-0.0080999999999999,123.68,-0.9938,5.0877,4.6561,4.7857,4.842,9.1225,10
2013-05-10 05:20:00,0.7626,-0.4323,121.82,5.3549,13.381,7.367899999999999,-0.0106,129.34,-1.376,5.107,4.7028,4.812,4.8599,9.3166,10
2013-05-10 05:21:00,0.7644999999999998,-0.4212,121.79,5.4068,13.381,7.3766,-0.0176,136.54,-2.3948,5.1249,4.8116,4.8405,4.8856,9.4829,10
2013-05-10 05:22:00,0.7648,-0.399,121.76,5.4786,13.382,7.3776,-0.0097,140.96,-1.3698,5.1217,4.838,4.8908,4.9648,10.315,10
2013-05-10 05:23:00,0.7642999999999999,-0.4544,121.76,5.5912,13.381,7.377799999999999,-0.0083999999999999,144.06,-1.213,5.1304,4.8981,4.9629,5.0452,10.62,10
2013-05-10 05:24:00,0.7642999999999999,-0.4212,121.75,5.7319,13.382,7.3936,-0.0080999999999999,147.0,-1.1793,5.1813,4.9695,5.0377,5.1278,10.731,10
2013-05-10 05:25:00,0.764,-0.532,121.74,5.8519,13.381,7.4032,-0.0141,150.64,-2.1188,5.2016,5.0179,5.1016,5.2297,11.119,10
2013-05-10 05:26:00,0.7664999999999998,-0.4434,121.67,5.9383,13.381,7.418999999999999,-0.0126,153.12,-1.9351,5.2463,5.0006,5.1822,5.3546,11.479,10
2013-05-10 05:27:00,0.7651,-0.5099,121.73,6.0177,13.38,7.4207,-0.0112999999999999,157.38,-1.7884,5.2811,5.1016,5.2346,5.3958,11.951,10
2013-05-10 05:28:00,0.7637,-0.5653,121.68,6.0866,13.382,7.427699999999998,-0.0092999999999999,160.88,-1.5,5.3282,5.2051,5.2811,5.426,12.561,10
2013-05-10 05:29:00,0.764,-0.4433,121.68,6.1042,13.381,7.4433,-0.0146,164.02,-2.4041,5.3663,5.2594,5.3178,5.4592,12.644,10
2013-05-10 05:30:00,0.7637,-0.532,121.64,6.0969,13.381,7.4608,-0.0126,166.84,-2.1069,5.3902,5.2192,5.3459,5.5189,12.838,10
2013-05-10 05:31:00,0.7629,-0.4544,121.64,6.0864,13.381,7.4592,-0.0092999999999999,168.17,-1.5696,5.4098,5.267,5.3493,5.4879,13.282,10
2013-05-10 05:32:00,0.7629,-0.4433,121.65,6.0624,13.381,7.4592,-0.0092999999999999,172.91,-1.6147,5.4239,5.3641,5.3606,5.4795,13.503,10
2013-05-10 05:33:00,0.7644999999999998,-0.4655,121.53,6.0376,13.381,7.4593,-0.0117,174.42,-2.0439,5.4514,5.3297,5.3592,5.4436,14.391,10
2013-05-10 05:34:00,0.7626,-0.399,121.54,6.0285,13.38,7.4768,-0.0121,180.31,-2.1918,5.4627,5.3304,5.3952,5.5316,14.834,10
2013-05-10 05:35:00,0.7641999999999999,-0.4655,121.51,5.9989,13.381,7.480299999999999,-0.0166,185.77,-3.0897,5.4753,5.3558,5.3987,5.5014,15.916,10
2013-05-10 05:36:00,0.8761999999999999,-3.1144,121.75,5.9777,13.38,7.4943,0.0082,173.36,1.1777,5.4985,5.369,5.4338,5.5196,17.108,10
2013-05-10 05:37:00,0.9352,-2.7154,122.08,5.9545,13.379,7.5014,0.0202999999999999,158.95,3.2291,5.5126,5.3761,5.4542,5.5492,18.328,10
2013-05-10 05:38:00,0.9396,-1.7733,122.06,5.9346,13.378,7.5171,0.0299999999999999,158.73,4.7589,5.5403,5.3898,5.4897,5.6085,19.825,10
