measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2013-05-10 05:39:00,0.9462,-0.4766,122.08,5.9283,13.38,7.522,0.0437,159.57,6.9694,5.5558,5.4672,5.5136,5.6198,21.739,10
2013-05-10 05:40:00,0.9478,0.3547,122.15,5.9314,13.378,7.5281,0.0507,159.12,8.0554,5.583,5.512,5.5661,5.6477,23.153,10
2013-05-10 05:41:00,0.9528,2.0393,122.12,5.953,13.377,7.5403,0.0688,159.21,10.947,5.6136,5.5868,5.6241,5.731,24.844,10
2013-05-10 05:42:00,0.971,3.4357,122.1,6.0708,13.378,7.542099999999999,0.0667999999999999,158.71,10.6,5.6513,5.6379,5.7124,5.8186,25.704,10
2013-05-10 05:43:00,0.9922,3.4025,122.12,6.1572,13.377,7.5616,0.0728,159.22,11.594,5.7045,5.713,5.7755,5.9056,26.619,10
2013-05-10 05:44:00,0.9704,3.5466,122.1,6.2125,13.377,7.5738,0.0695,158.62,11.017,5.7428,5.8124,5.8222,5.9291,26.619,10
2013-05-10 05:45:00,0.9605,3.5688,122.14,6.2879,13.376,7.5848,0.07,159.41,11.157,5.7841,5.9148,5.8973,6.0231,26.618,10
2013-05-10 05:46:00,0.917,3.3583,122.09,6.3576,13.376,7.5946,0.0664,158.59,10.524,5.8249,5.9008,5.9542,6.0849,26.618,10
2013-05-10 05:47:00,0.8988,3.4359,122.05,6.4289,13.374,7.6068,0.0689,159.14,10.975,5.8688,5.9946,6.036,6.1653,26.618,10
2013-05-10 05:48:00,0.8916,3.7572,122.0,6.4925,13.373,7.6115,0.0708,158.48,11.215,5.9072,6.0182,6.0885,6.2262,26.812,10
2013-05-10 05:49:00,0.8904999999999998,4.0342,122.03,6.547,13.373,7.6264,0.079,159.68,12.617,5.9523,6.1498,6.1456,6.2868,27.783,10
2013-05-10 05:50:00,0.9092,4.5884,122.04,6.6047,13.373,7.631599999999999,0.0878,159.55,13.999,5.9962,6.2541,6.2028,6.3173,28.615,10
2013-05-10 05:51:00,0.9095,5.1979,121.92,6.6488,13.372,7.6468,0.0814,159.62,12.993,6.036,6.1695,6.2868,6.4624,29.53,10
2013-05-10 05:52:00,0.9054,5.9736,122.02,6.6905,13.373,7.6585,0.0903,160.33,14.481,6.0786,6.3582,6.3526,6.493,30.057,10
2013-05-10 05:53:00,0.8931999999999999,6.1842,121.96,6.7465,13.367,7.6707,0.0880999999999999,158.06,13.931,6.1387,6.421,6.3641,6.4554,30.639,10
2013-05-10 05:54:00,0.896,6.3836,121.99,6.7852,13.372,7.6876,0.0916,159.86,14.643,6.1662,6.4479,6.4598,6.5981,31.082,10
2013-05-10 05:55:00,0.8953999999999999,6.5609,121.86,6.8157,13.371,7.7065,0.0923999999999999,158.57,14.642,6.2097,6.551,6.4541,6.551,31.609,10
2013-05-10 05:56:00,0.8976,6.6717,121.85,6.8273,13.37,7.708199999999999,0.0866999999999999,159.09,13.785,6.2248,6.5591,6.4797,6.5731,32.025,10
2013-05-10 05:57:00,0.9009,7.247899999999999,121.95,6.83,13.367,7.7218,0.0995,159.9,15.909,6.2468,6.5165,6.527,6.6583,32.691,10
2013-05-10 05:58:00,0.8981,7.8906,121.94,6.8316,13.37,7.7424,0.1037,158.47,16.429,6.2858,6.4733,6.5666,6.7021,33.744,10
2013-05-10 05:59:00,0.8962,8.211999999999998,121.86,6.8262,13.368,7.754699999999999,0.1111999999999999,158.62,17.634,6.3058,6.6463,6.5326,6.6182,34.687,10
2013-05-10 06:00:00,0.8793999999999998,8.9877,121.84,6.8105,13.368,7.769999999999999,0.1143,159.04,18.173,6.3374,6.5641,6.5929,6.7038,36.462,10
2013-05-10 06:01:00,0.881,10.572,121.88,6.7792,13.365,7.7838,0.1242999999999999,159.13,19.783,6.3659,6.5864,6.5962,6.7085,38.486,10
2013-05-10 06:02:00,0.886,12.434,121.99,6.7587,13.367,7.7943,0.1414999999999999,159.58,22.591,6.3954,6.625,6.6327,6.7316,40.704,10
2013-05-10 06:03:00,0.8797,14.795,122.03,6.7479,13.364,7.8124,0.1443,160.04,23.088,6.4354,6.6888,6.6663,6.7533,43.976,10
2013-05-10 06:04:00,0.888,17.1,122.04,6.7326,13.365,7.8301,0.1761,158.49,27.91,6.4819,6.7044,6.6847,6.7753,47.053,10
2013-05-10 06:05:00,0.8987,20.281,121.96,6.7054,13.365,7.8476,0.1923999999999999,159.14,30.604,6.5373,6.7352,6.7338,6.8342,50.658,10
2013-05-10 06:06:00,0.9075,23.107,121.94,6.6766,13.365,7.8605,0.218,159.29,34.725,6.5818,6.7979,6.7734,6.8681,54.207,10
2013-05-10 06:07:00,0.8841,27.474,122.0,6.6525,13.365,7.876299999999999,0.2235,178.21,39.776,6.6391,6.8363,6.8356,6.9366,58.449,10
2013-05-10 06:08:00,0.8998,29.812,122.03,6.6402,13.363,7.8991,0.2077,213.21,44.219,6.7075,6.8969,6.9054,7.0148,64.105,10
2013-05-10 06:09:00,0.9334,22.619,121.94,6.6407,13.361,7.9176,0.1373,247.94,33.669,6.7871,7.0074,6.9997,7.1119,71.148,10
2013-05-10 06:10:00,0.9288,29.524,122.02,6.6737,13.36,7.9333,0.1696999999999999,249.97,41.848,6.866,7.1002,7.1479,7.286699999999998,78.57899999999998,10
2013-05-10 06:11:00,0.9351,48.829,122.04,6.7311,13.361,7.952499999999999,0.3017,218.06,65.7,6.9715,7.251299999999999,7.285,7.4111,81.851,10
2013-05-10 06:12:00,0.934,51.854,121.98,6.7855,13.36,7.9607,0.3071999999999999,212.65,65.317,7.0555,7.3583,7.4172,7.5749,82.682,10
2013-05-10 06:13:00,0.9387,52.208,121.91,6.8329,13.36,7.9798,0.3237999999999999,212.65,68.858,7.1623,7.492499999999999,7.5415,7.7237,83.792,10
2013-05-10 06:14:00,0.9445,53.161,121.93,6.8663,13.359,8.000899999999998,0.3165,213.46,67.562,7.239499999999999,7.601099999999998,7.6473,7.8287,84.9,10
2013-05-10 06:15:00,0.9489,54.657,121.97,6.8922,13.357,8.023099999999998,0.3326,212.66,70.732,7.3353,7.7382,7.7781,7.9546,86.342,10
2013-05-10 06:16:00,0.9604,57.416,121.92,6.9324,13.357,8.0423,0.3654999999999999,206.08,75.298,7.4268,7.8947,7.8674,8.061999999999998,88.061,10
2013-05-10 06:17:00,0.9681,60.464,121.97,6.9706,13.357,8.0615,0.3769,206.47,77.805,7.511199999999999,8.0133,7.9797,8.168,90.97300000000001,10
2013-05-10 06:18:00,0.9764,62.968,122.0,7.0222,13.355,8.0839,0.3884,208.93,81.13899999999998,7.607199999999998,8.1498,8.083299999999998,8.2877,93.96700000000001,10
2013-05-10 06:19:00,0.9905,65.295,121.97,7.064,13.353,8.103199999999998,0.4015,208.85,83.83,7.706299999999999,8.2656,8.182399999999998,8.353799999999998,96.934,10
2013-05-10 06:20:00,1.0031,67.766,121.91,7.1008,13.354,8.1224,0.4047999999999999,212.57,86.066,7.777999999999999,8.3506,8.2869,8.4716,99.347,10
2013-05-10 06:21:00,1.0133,70.581,121.93,7.1387,13.353,8.1431,0.4139999999999999,214.17,88.641,7.853399999999999,8.421699999999998,8.372,8.5679,101.9,10
2013-05-10 06:22:00,1.0227,74.24899999999998,121.92,7.1757,13.352,8.169399999999998,0.4312,211.81,91.324,7.9294,8.4584,8.4913,8.7193,103.78,10
2013-05-10 06:23:00,1.0293,75.96599999999998,121.91,7.2064,13.352,8.1903,0.4414,213.42,94.201,8.0001,8.6143,8.5675,8.7339,106.03,10
2013-05-10 06:24:00,1.0406,75.75499999999998,122.0,7.2337,13.351,8.212899999999998,0.4658999999999999,206.73,96.301,8.068799999999998,8.674699999999998,8.6942,8.893399999999998,107.83,10
2013-05-10 06:25:00,1.0492,75.866,122.11,7.2603,13.349,8.2444,0.4929999999999999,197.63,97.407,8.176,8.8229,8.808199999999998,8.9843,109.11,10
2013-05-10 06:26:00,1.0629,76.221,122.13,7.2794,13.349,8.265399999999998,0.4985,196.03,97.689,8.2445,8.8886,8.884399999999998,9.0702,110.38,10
2013-05-10 06:27:00,1.0657,77.262,122.14,7.3028,13.348,8.288,0.5006,197.18,98.701,8.310499999999998,9.0104,8.964299999999998,9.1382,111.19,10
2013-05-10 06:28:00,1.0693,76.885,122.12,7.3253,13.347,8.319599999999998,0.5059,193.38,97.844,8.4002,9.102,9.0852,9.227,111.66,10
2013-05-10 06:29:00,1.0737,79.07899999999998,122.13,7.360299999999999,13.346,8.3476,0.4939,201.76,99.64,8.4855,9.1795,9.16,9.3052,111.93,10
2013-05-10 06:30:00,1.0803,80.775,122.12,7.3917,13.347,8.3755,0.4937,205.23,101.32,8.5631,9.283600000000002,9.2228,9.3953,113.1,10
2013-05-10 06:31:00,1.0933,80.697,122.11,7.4433,13.346,8.4036,0.4996999999999999,206.71,103.29,8.6582,9.3555,9.3164,9.5007,114.46,10
2013-05-10 06:32:00,1.1156,80.586,122.11,7.4921,13.345,8.4333,0.4807,211.26,101.55,8.7537,9.4544,9.4111,9.5765,115.12,10
2013-05-10 06:33:00,1.1277,81.63899999999998,122.06,7.5275,13.341,8.461299999999998,0.4865999999999999,214.67,104.45,8.825699999999998,9.4732,9.4656,9.6275,116.18,10
2013-05-10 06:34:00,1.1374,82.48099999999998,122.03,7.5687,13.341,8.4893,0.4984,209.76,104.5,8.89,9.5277,9.4789,9.5982,117.54,10
2013-05-10 06:35:00,1.1451,81.583,121.99,7.6117,13.34,8.5191,0.5013999999999998,206.7,103.6,8.983399999999998,9.5972,9.5672,9.6551,117.4,10
2013-05-10 06:36:00,1.1514,82.525,122.02,7.6529,13.34,8.548899999999998,0.5060999999999999,208.15,105.32,9.0781,9.6151,9.6395,9.7553,118.15,10
2013-05-10 06:37:00,1.1633,83.888,121.96,7.6966,13.34,8.583999999999998,0.5228,204.96,107.15,9.1725,9.7157,9.6933,9.8015,119.86,10
2013-05-10 06:38:00,1.1718,87.878,122.02,7.7511,13.338,8.6208,0.5321,208.01,110.68,9.2896,9.7866,9.7517,9.8605,122.72,10
2013-05-10 06:39:00,1.1963,92.332,122.23,7.8108,13.337,8.6401,0.559,209.41,116.98,9.3606,9.8456,9.8526,9.9809,128.35,10
2013-05-10 06:40:00,1.4601,134.64,122.29,7.8739,13.336,8.6787,0.797,205.97,164.24,9.5269,10.103,10.027,10.142,180.5,10
2013-05-10 06:41:00,1.7824,184.75,122.39,8.000999999999998,13.333,8.712099999999998,1.0936,204.91,224.1,9.9313,10.519,10.56,10.809,258.45,10
2013-05-10 06:42:00,1.8072,189.6,122.32,8.146499999999998,13.331,8.7507,1.0932,210.33,229.91,10.461,11.062,10.98,11.195,259.25,10
2013-05-10 06:43:00,1.7424,178.94,122.34,8.3248,13.328,8.7911,1.0336,211.74,218.82,10.976,11.479,11.432,11.77,247.3,10
2013-05-10 06:44:00,1.4662,138.4,122.21,8.4824,13.327,8.8191,0.7952,214.94,170.86,11.365,11.529,11.608,11.939,188.27,10
2013-05-10 06:45:00,1.6945,172.34,122.19,8.6414,13.326,8.8596,0.979,214.03,209.36,11.664,11.849,11.927,12.253,228.17,10
2013-05-10 06:46:00,1.3744,123.72,122.17,8.882099999999998,13.323,8.901799999999998,0.7327,207.41,152.02,12.053,12.011,12.077,12.316,174.24,10
2013-05-10 06:47:00,1.2484,109.5,122.14,9.0425,13.32,8.9457,0.6643,204.69,135.99,12.193,12.013,12.061,12.245,151.56,10
2013-05-10 06:48:00,1.109,88.27599999999998,122.12,9.084,13.319,8.9914,0.537,210.77,113.17,12.249,11.942,11.857,11.977,123.08,10
2013-05-10 06:49:00,1.1145,89.97199999999998,122.04,9.0143,13.318,9.0442,0.5478,207.81,113.83,12.238,11.813,11.754,11.865,124.0,10
2013-05-10 06:50:00,1.1305,94.116,122.09,8.9625,13.318,9.1005,0.5423,214.05,116.09,12.29,11.734,11.749,11.839,127.49,10
2013-05-10 06:51:00,1.1517,96.975,122.1,8.917,13.315,9.1516,0.5473,223.66,122.37,12.289,11.712,11.643,11.703,131.51,10
2013-05-10 06:52:00,1.1966,102.95,122.05,8.8701,13.315,9.2062,0.5806999999999999,229.72,133.42,12.304,11.742,11.655,11.655,138.52,10
2013-05-10 06:53:00,1.2209,107.86,122.09,8.8289,13.314,9.2696,0.5986,230.41,137.93,12.339,11.752,11.57,11.59,142.54,10
2013-05-10 06:54:00,1.2495,112.88,122.11,8.811099999999998,13.312,9.3225,0.6070999999999999,232.35,141.05,12.392,11.73,11.664,11.635,147.56,10
2013-05-10 06:55:00,1.2333,110.79,122.03,8.8146,13.309,9.3824,0.6003,230.89,138.59,12.432,11.76,11.759,11.659,143.4,10
2013-05-10 06:56:00,1.2402,112.03,121.95,8.8311,13.31,9.4441,0.6172999999999998,229.78,141.82,12.487,11.75,11.776,11.719,144.18,10
2013-05-10 06:57:00,1.2421,113.1,121.95,8.81,13.309,9.4971,0.6212999999999999,226.92,140.99,12.471,11.792,11.743,11.684,143.68,10
2013-05-10 06:58:00,1.2413,110.51,122.05,8.7773,13.307,9.5553,0.6167,225.52,139.08,12.381,11.83,11.828,11.746,141.51,10
2013-05-10 06:59:00,1.2779,107.3,122.01,8.7443,13.307,9.6171,0.6219,214.97,133.7,12.391,11.812,11.83,11.745,138.16,10
2013-05-10 07:00:00,1.2735,105.35,122.01,8.7086,13.307,9.6719,0.6311999999999999,211.46,133.48,12.432,11.883,11.873,11.757,136.61,10
2013-05-10 07:01:00,1.2504,100.33,121.96,8.697599999999998,13.305,9.732,0.6141999999999999,210.15,129.08,12.408,11.719,11.832,11.687,134.19,10
2013-05-10 07:02:00,1.2382,97.784,121.95,8.6552,13.304,9.7938,0.5913,210.32,124.36,12.378,11.704,11.823,11.719,131.03,10
2013-05-10 07:03:00,1.2294,94.315,121.97,8.6528,13.306,9.8451,0.574,209.24,120.08,12.372,11.715,11.822,11.666,127.7,10
2013-05-10 07:04:00,1.254,100.53,121.98,8.647,13.305,9.9,0.5964,213.42,127.32,12.351,11.705,11.806,11.603,134.41,10
2013-05-10 07:05:00,1.2231,98.05,121.95,8.612299999999998,13.306,9.9584,0.5842,212.81,124.31,12.301,11.581,11.679,11.445,131.78,10
2013-05-10 07:06:00,1.217,104.3,122.02,8.547399999999998,13.304,10.01,0.6232999999999999,211.24,131.68,12.223,11.544,11.614,11.28,137.77,10
2013-05-10 07:07:00,1.3383,126.41,122.05,8.5043,13.305,10.063,0.7260999999999999,216.97,157.46,12.147,11.489,11.572,11.28,155.9,10
2013-05-10 07:08:00,2.1898,243.66,122.39,8.535199999999998,13.304,10.125,1.3966,209.7,292.88,12.336,12.036,12.12,11.895,292.17,10
2013-05-10 07:09:00,1.9891,216.64,122.33,8.6147,13.302,10.164,1.2881,203.98,262.77,12.758,12.613,12.667,12.483,273.7,10
2013-05-10 07:10:00,1.7261,182.98,122.26,8.7275,13.302,10.208,1.1009,203.53,224.08,13.05,12.771,12.972,12.819,229.4,10
2013-05-10 07:11:00,2.2788,256.07,122.42,8.8427,13.302,10.256,1.4551,212.45,309.15,13.315,13.352,13.468,13.346,302.23,10
2013-05-10 07:12:00,2.6375,300.18,122.58,9.0566,13.3,10.302,1.7394,209.06,363.53,13.846,14.135,14.174,14.129,358.54,10
2013-05-10 07:13:00,2.098,229.29,122.48,9.2997,13.298,10.352,1.3291,209.96,279.13,14.457,14.641,14.734,14.779,290.0,10
2013-05-10 07:14:00,1.8761,199.28,122.31,9.5445,13.296,10.403,1.2108,201.08,241.75,14.725,14.855,14.729,14.668,240.42,10
2013-05-10 07:15:00,2.2201,247.0,122.37,9.7979,13.295,10.453,1.5315,196.27,300.86,15.032,15.174,15.172,15.23,308.65,10
2013-05-10 07:16:00,1.8907,204.55,122.39,9.9674,13.292,10.501,1.2426,198.93,247.22,15.448,15.603,15.498,15.466,262.57,10
2013-05-10 07:17:00,1.8662,201.43,122.41,10.145,13.291,10.554,1.1817,207.03,245.12,15.689,15.678,15.397,15.53,243.75,10
2013-05-10 07:18:00,2.6843,308.84,122.62,10.229,13.289,10.608,1.7383,214.47,372.81,16.022,16.151,15.894,16.038,358.88,10
2013-05-10 07:19:00,2.7157,313.9,122.65,10.399,13.289,10.665,1.71,221.74,379.14,16.592,16.711,16.526,16.531,360.23,10
2013-05-10 07:20:00,2.7524,318.91,122.72,10.549,13.286,10.725,1.6718,229.2,383.16,17.135,17.096,17.092,17.177,359.73,10
2013-05-10 07:21:00,2.7348,315.15,122.64,10.588,13.284,10.784,1.684,225.95,380.48,17.631,17.465,17.451,17.61,359.39,10
2013-05-10 07:22:00,2.7474,314.24,122.66,10.697,13.281,10.841,1.6761,227.32,381.03,18.168,17.992,18.031,18.012,358.86,10
2013-05-10 07:23:00,2.7783,319.68,122.55,10.998,13.278,10.905,1.6462,235.28,387.29,18.737,18.391,18.459,18.499,361.19,10
2013-05-10 07:24:00,2.8092,323.47,122.53,11.313,13.274,10.973,1.6809,232.05,390.05,19.323,18.603,18.843,18.878,364.65,10
2013-05-10 07:25:00,2.8169,326.91,122.6,11.67,13.274,11.036,1.6741,235.58,394.35,19.777,18.762,19.174,19.212,366.44,10
2013-05-10 07:26:00,2.8254,325.39,122.61,12.018,13.272,11.112,1.6313,240.79,392.77,20.261,19.047,19.573,19.682,366.55,10
2013-05-10 07:27:00,2.8543,331.98,122.61,12.29,13.268,11.187,1.6794,237.9,399.51,20.726,19.598,19.831,19.851,369.88,10
2013-05-10 07:28:00,2.9036,334.67,122.65,12.374,13.267,11.262,1.6812,240.37,404.07,21.197,19.703,20.145,20.234,374.75,10
2013-05-10 07:29:00,2.9331,338.73,122.64,12.638,13.261,11.344,1.7208,239.26,411.67,21.69,19.65,20.309,20.396,378.24,10
2013-05-10 07:30:00,2.9116,335.68,122.6,12.814,13.258,11.429,1.7314,236.67,409.62,22.079,20.063,20.538,20.648,376.13,10
2013-05-10 07:31:00,2.9484,341.93,122.63,13.033,13.255,11.516,1.7718,231.68,410.5,22.438,20.136,20.541,20.797,381.14,10
2013-05-10 07:32:00,2.734,313.59,122.52,12.994,13.253,11.606,1.6053,236.89,380.17,22.568,19.777,20.603,20.927,357.39,10
2013-05-10 07:33:00,2.8817,332.44,122.53,12.692,13.25,11.699,1.742,230.01,400.34,22.66,19.503,20.228,20.842,366.86,10
2013-05-10 07:34:00,3.2471,378.12,122.73,12.468,13.247,11.796,1.9558,234.41,458.39,22.916,20.205,20.742,21.005,413.7,10
2013-05-10 07:35:00,3.3066,386.61,122.72,12.324,13.246,11.894,2.0286,229.47,465.48,23.401,20.606,21.029,21.292,423.93,10
2013-05-10 07:36:00,3.3981,399.45,122.73,12.278,13.241,11.997,2.0377,235.5,479.86,23.769,20.994,21.35,21.416,433.96,10
2013-05-10 07:37:00,3.4983,410.24,122.81,12.442,13.238,12.101,2.0834,236.79,493.1,24.201,20.664,21.645,21.91,445.57,10
2013-05-10 07:38:00,3.6063,423.45,122.8,12.56,13.237,12.215,2.1828,233.75,510.22,24.613,21.273,21.989,22.222,457.99,10
2013-05-10 07:39:00,3.6636,432.93,122.88,12.678,13.235,12.317,2.2139,234.55,519.16,25.021,21.439,22.552,22.749,465.47,10
2013-05-10 07:40:00,3.7203,438.49,122.9,12.798,13.232,12.428,2.2365,236.02,527.81,25.447,22.025,22.789,23.121,471.43,10
2013-05-10 07:41:00,3.7473,442.73,122.89,12.802,13.227,12.542,2.2769,233.22,530.99,25.832,22.507,22.934,23.205,475.06,10
2013-05-10 07:42:00,3.8203,448.35,122.92,12.755,13.225,12.661,2.325,234.16,544.39,26.045,22.984,23.244,23.54,481.43,10
2013-05-10 07:43:00,3.8335,453.32,122.92,12.546,13.221,12.776,2.3894,229.35,547.98,26.309,23.064,23.87,24.07,488.16,10
2013-05-10 07:44:00,2.1609,239.95,122.43,12.378,13.221,12.897,1.2988,226.87,294.45,26.527,22.773,23.611,23.708,287.96,10
2013-05-10 07:45:00,1.9859,216.93,122.43,12.382,13.218,13.013,1.1943,226.63,269.56,26.446,22.046,22.894,22.891,242.61,10
2013-05-10 07:46:00,3.6077,423.39,122.91,12.506,13.217,13.13,2.2581,225.44,509.42,26.499,21.961,23.063,23.018,447.61,10
2013-05-10 07:47:00,3.8838,460.55,122.99,12.566,13.215,13.254,2.3782,232.24,552.25,26.641,22.159,23.394,23.629,488.91,10
2013-05-10 07:48:00,3.9169,463.42,122.97,12.353,13.214,13.374,2.376,234.98,558.23,26.707,22.413,23.833,24.075,491.51,10
2013-05-10 07:49:00,3.8895,461.01,123.01,12.09,13.214,13.492,2.4087,230.12,554.27,26.862,22.673,24.205,24.521,489.85,10
2013-05-10 07:50:00,3.8926,459.71,122.94,12.033,13.212,13.615,2.4012,230.49,553.38,27.102,22.702,24.447,24.986,489.24,10
2013-05-10 07:51:00,3.9008,461.13,122.93,12.04,13.207,13.733,2.3495,236.7,556.09,27.256,22.662,24.397,25.113,489.74,10
2013-05-10 07:52:00,3.895,461.13,122.98,11.926,13.206,13.854,2.3687,234.92,556.42,27.316,22.823,24.373,25.284,489.91,10
2013-05-10 07:53:00,3.8925,459.58,122.91,11.926,13.206,13.975,2.3429,237.38,556.1,27.517,23.024,24.69,25.516,488.91,10
2013-05-10 07:54:00,3.8889,457.42,122.94,11.798,13.202,14.092,2.3694,232.86,551.66,27.569,22.932,24.569,25.663,487.22,10
2013-05-10 07:55:00,3.9206,461.39,122.95,11.643,13.201,14.213,2.46,227.31,559.18,27.574,22.987,24.645,25.903,493.81,10
2013-05-10 07:56:00,3.9782,471.55,122.93,11.519,13.199,14.333,2.4344,232.39,565.7,27.571,23.392,25.089,26.23,498.25,10
2013-05-10 07:57:00,4.0104,476.54,122.85,11.632,13.198,14.451,2.4222,236.51,572.83,27.842,23.737,25.547,26.501,502.99,10
2013-05-10 07:58:00,4.0526,476.67,122.9,11.657,13.195,14.569,2.4174,240.39,581.1,28.007,23.751,25.491,26.618,506.71,10
2013-05-10 07:59:00,4.0666,481.55,122.95,11.667,13.194,14.687,2.4829,232.98,578.31,28.153,24.194,25.894,26.933,509.48,10
2013-05-10 08:00:00,4.0834,484.05,122.94,11.784,13.192,14.802,2.5393,230.41,585.03,28.417,24.438,26.316,27.266,512.22,10
2013-05-10 08:01:00,4.0955,486.48,122.88,11.933,13.187,14.924,2.4856,236.27,587.19,28.85,24.903,26.78,27.606,514.11,10
2013-05-10 08:02:00,4.1209,487.73,122.92,12.033,13.189,15.041,2.4991,235.33,588.08,29.167,24.996,26.738,27.572,516.82,10
2013-05-10 08:03:00,4.1459,490.41,122.9,12.121,13.186,15.156,2.5296,234.64,593.44,29.369,25.079,26.968,27.81,519.08,10
2013-05-10 08:04:00,4.1627,492.38,122.88,12.213,13.185,15.279,2.6002,228.2,593.36,29.568,25.705,27.219,28.12,522.46,10
2013-05-10 08:05:00,4.2027,498.36,122.96,12.253,13.182,15.393,2.5905,231.86,600.6,29.734,25.681,27.342,28.243,526.14,10
2013-05-10 08:06:00,4.2373,500.75,122.86,12.24,13.181,15.512,2.5992,232.57,604.46,29.881,25.977,27.742,28.495,529.38,10
2013-05-10 08:07:00,4.245,503.63,122.98,12.25,13.179,15.625,2.5902,234.64,607.7,30.011,26.506,27.791,28.623,532.98,10
2013-05-10 08:08:00,4.291,508.2,123.03,12.283,13.176,15.737,2.6394,232.83,614.51,30.119,26.803,27.941,28.774,536.75,10
2013-05-10 08:09:00,4.3128,514.59,123.04,12.378,13.175,15.852,2.6185,236.46,619.1,30.338,27.301,28.546,29.131,541.23,10
2013-05-10 08:10:00,4.3491,515.8,123.08,12.671,13.173,15.969,2.667,234.47,625.29,30.746,27.613,28.722,29.545,544.2,10
2013-05-10 08:11:00,4.3632,518.09,123.11,12.784,13.171,16.082,2.7266,229.42,625.43,30.892,27.289,28.708,29.658,547.29,10
2013-05-10 08:12:00,4.3956,524.15,123.11,12.77,13.169,16.194,2.7291,231.84,632.61,31.003,27.455,28.719,29.844,551.63,10
2013-05-10 08:13:00,4.446,527.93,123.07,12.801,13.167,16.307,2.7349,232.98,637.1,31.17,27.751,29.116,30.012,556.15,10
2013-05-10 08:14:00,4.4741,532.69,123.06,12.83,13.166,16.423,2.7632,232.69,642.92,31.306,27.769,29.26,30.354,559.97,10
2013-05-10 08:15:00,4.4954,537.0,123.05,12.756,13.164,16.535,2.7444,234.67,643.96,31.387,28.39,29.363,30.277,563.73,10
2013-05-10 08:16:00,4.5295,538.95,123.07,12.72,13.16,16.645,2.7729,234.33,649.75,31.769,28.852,29.984,30.777,566.64,10
2013-05-10 08:17:00,4.553,542.34,123.09,12.839,13.159,16.764,2.7762,235.39,653.46,31.998,28.65,29.992,30.959,570.6,10
2013-05-10 08:18:00,4.5865,546.68,123.1,12.769,13.156,16.869,2.8385,230.94,655.49,31.987,28.51,29.819,30.897,573.48,10
2013-05-10 08:19:00,4.6148,549.71,122.99,12.805,13.156,16.989,2.8917,230.2,665.61,32.274,28.997,30.184,31.528,577.78,10
2013-05-10 08:20:00,4.6292,549.11,123.05,13.049,13.153,17.102,2.9264,228.06,667.35,32.742,30.021,30.909,31.918,580.34,10
2013-05-10 08:21:00,4.6601,555.83,123.1,13.252,13.152,17.213,2.9063,229.5,666.94,33.29,30.317,31.412,32.133,582.66,10
2013-05-10 08:22:00,4.6843,557.54,123.14,13.271,13.149,17.326,2.9412,227.0,667.62,33.591,30.643,31.584,32.252,585.96,10
2013-05-10 08:23:00,4.6972,560.04,123.16,13.275,13.148,17.438,3.0066,223.87,673.05,33.796,31.108,31.27,32.541,589.38,10
2013-05-10 08:24:00,4.7491,564.47,123.16,13.418,13.147,17.547,2.9775,230.42,685.93,34.1,31.243,32.003,32.718,592.95,10
2013-05-10 08:25:00,4.772,569.31,123.18,13.638,13.144,17.663,2.9352,234.58,688.45,34.379,31.577,32.13,32.926,596.83,10
2013-05-10 08:26:00,4.8188,573.83,123.14,13.816,13.143,17.774,3.0467,226.62,690.38,34.655,32.159,32.184,33.209,601.44,10
2013-05-10 08:27:00,4.8253,574.44,123.19,13.983,13.142,17.886,3.0994,224.45,695.63,34.853,32.451,32.897,33.526,605.78,10
2013-05-10 08:28:00,4.8715,580.53,123.16,14.119,13.14,17.993,3.0393,231.27,702.88,35.03,32.683,32.859,33.423,609.72,10
2013-05-10 08:29:00,4.8765,583.75,123.8,14.236,13.137,18.104,3.0603,229.52,702.37,35.175,33.036,33.261,33.682,613.22,10
2013-05-10 08:30:00,4.8874,586.04,123.98,14.393,13.136,18.222,3.0003,235.05,705.13,35.469,32.985,33.398,33.707,616.85,10
2013-05-10 08:31:00,4.9337,590.41,123.89,14.115,13.135,18.329,3.0648,233.33,715.08,35.58,33.038,33.49,33.45,620.45,10
2013-05-10 08:32:00,4.9673,594.79,123.89,13.734,13.133,18.445,3.0902,233.73,722.22,35.577,32.877,33.62,33.091,624.1,10
2013-05-10 08:33:00,5.0041,598.39,123.74,13.451,13.133,18.556,3.09,234.0,723.01,35.59,32.857,33.32,32.564,628.25,10
2013-05-10 08:34:00,5.0338,603.02,123.78,13.12,13.132,18.664,3.1157,234.34,730.09,35.439,32.903,33.521,33.143,631.69,10
2013-05-10 08:35:00,5.0492,605.68,123.82,13.113,13.133,18.768,3.1371,232.46,729.23,35.631,33.482,33.705,33.464,634.54,10
2013-05-10 08:36:00,5.0944,609.94,123.85,13.383,13.131,18.872,3.1988,231.62,740.86,35.649,33.522,33.938,33.718,639.28,10
2013-05-10 08:37:00,5.1024,612.58,123.84,13.729,13.13,18.981,3.1442,234.85,738.34,35.885,33.851,34.51,34.359,642.6,10
2013-05-10 08:38:00,5.1342,617.26,123.9,13.9,13.128,19.084,3.2677,227.16,742.22,35.966,33.88,34.322,33.965,646.04,10
2013-05-10 08:39:00,5.1633,621.21,123.92,13.851,13.126,19.189,3.2515,229.34,745.64,36.203,34.333,34.56,34.69,649.75,10
2013-05-10 08:40:00,5.2035,628.01,123.9,13.928,13.127,19.289,3.2668,230.46,752.84,36.153,33.733,34.267,34.747,654.18,10
2013-05-10 08:41:00,5.2429,629.47,123.88,13.579,13.123,19.394,3.3317,227.71,758.61,35.742,33.011,34.001,34.626,657.42,10
2013-05-10 08:42:00,5.269,634.28,123.84,13.312,13.122,19.488,3.3706,226.65,763.9299999999998,35.602,32.616,33.93,34.901,661.8,10
2013-05-10 08:43:00,5.3153,638.62,123.84,13.191,13.121,19.59,3.3373,230.66,769.74,35.322,32.491,33.958,34.893,665.79,10
2013-05-10 08:44:00,5.3469,637.94,123.92,13.201,13.119,19.69,3.3925,228.7,775.7999999999998,35.384,33.251,34.391,35.064,669.32,10
2013-05-10 08:45:00,5.3845,640.76,123.93,13.347,13.118,19.787,3.3939,229.59,779.1599999999999,35.535,33.38,34.524,35.375,674.05,10
2013-05-10 08:46:00,5.4066,644.68,123.89,13.545,13.117,19.88,3.4193,228.28,780.37,35.663,33.183,34.78,35.688,677.43,10
2013-05-10 08:47:00,5.4338,651.6,124.03,13.747,13.116,19.98,3.428,229.29,785.9099999999999,35.928,33.548,35.401,36.113,682.05,10
2013-05-10 08:48:00,5.4604,658.26,124.09,13.738,13.113,20.071,3.472,228.54,793.45,35.845,33.309,35.127,36.083,686.76,10
2013-05-10 08:49:00,5.5014,660.82,124.06,13.673,13.112,20.174,3.4495,230.75,795.9099999999999,35.762,33.117,35.032,36.348,690.36,10
2013-05-10 08:50:00,5.5217,665.15,124.05,13.612,13.111,20.257,3.5002,228.66,800.3099999999998,35.882,32.91,35.069,36.755,693.72,10
2013-05-10 08:51:00,5.5388,665.98,124.03,13.718,13.11,20.348,3.4381,234.12,804.86,36.079,32.841,35.058,36.902,697.24,10
2013-05-10 08:52:00,5.5817,669.55,124.07,13.675,13.108,20.44,3.5079,232.72,816.2799999999999,35.898,32.386,34.624,37.103,701.23,10
2013-05-10 08:53:00,5.6098,676.67,124.03,13.722,13.107,20.533,3.5736,229.51,820.11,35.704,32.417,34.321,36.984,705.63,10
2013-05-10 08:54:00,5.6502,681.71,124.01,13.709,13.107,20.619,3.5937,229.68,825.35,35.514,32.89,34.876,37.008,710.03,10
2013-05-10 08:55:00,5.6761,684.72,124.09,13.709,13.106,20.707,3.5745,231.68,828.11,35.409,32.788,34.917,37.106,713.84,10
2013-05-10 08:56:00,5.6915,683.43,124.11,13.841,13.106,20.795,3.546,233.62,828.39,35.595,33.593,34.886,37.228,716.08,10
2013-05-10 08:57:00,5.7295,689.96,124.11,13.852,13.103,20.883,3.6037,231.17,833.0,35.734,33.668,34.983,37.273,719.63,10
2013-05-10 08:58:00,5.7697,693.44,124.07,13.853,13.101,20.968,3.6068,232.55,838.73,35.705,33.308,34.583,37.507,723.73,10
2013-05-10 08:59:00,5.8115,697.95,124.06,13.732,13.102,21.046,3.6111,233.21,842.01,35.402,32.831,34.646,37.314,728.19,10
2013-05-10 09:00:00,5.8382,702.21,124.07,13.588,13.1,21.133,3.617,234.55,848.3099999999998,35.323,32.447,34.601,37.476,732.1,10
2013-05-10 09:01:00,5.8718,700.49,124.04,13.628,13.099,21.212,3.6551,232.5,849.77,35.314,32.865,35.204,37.671,734.64,10
2013-05-10 09:02:00,5.8742,704.95,123.97,13.78,13.097,21.295,3.6573,233.38,853.5,35.619,33.596,35.486,38.145,737.7799999999999,10
2013-05-10 09:03:00,5.9029,711.89,123.9,13.956,13.096,21.374,3.7424,228.94,856.7,36.009,33.884,35.675,37.558,742.0399999999998,10
2013-05-10 09:04:00,5.9139,718.52,123.93,14.069,13.095,21.452,3.754,229.81,862.6599999999999,36.5,34.741,36.302,38.388,745.84,10
2013-05-10 09:05:00,5.9367,717.99,124.0,14.168,13.095,21.533,3.7801,228.71,864.5,36.78,35.44,36.352,38.567,748.7799999999999,10
2013-05-10 09:06:00,5.9433,717.06,124.0,14.398,13.094,21.606,3.7528,231.72,869.5299999999999,37.13,36.051,37.308,39.059,750.83,10
2013-05-10 09:07:00,5.9629,720.2,123.96,14.758,13.093,21.69,3.8159,226.32,863.57,37.728,36.973,38.071,39.718,753.0599999999998,10
2013-05-10 09:08:00,5.9719,720.85,124.02,15.053,13.091,21.762,3.8588,225.43,869.82,38.125,37.508,38.287,39.837,757.89,10
2013-05-10 09:09:00,5.9992,721.95,124.04,14.987,13.09,21.833,3.8442,228.53,878.4299999999998,38.316,37.617,38.478,40.223,762.08,10
2013-05-10 09:10:00,6.0259,729.19,124.08,14.881,13.091,21.909,3.8646,226.83,876.61,38.444,37.597,37.819,39.464,764.52,10
2013-05-10 09:11:00,6.0449,729.0399999999998,124.14,14.878,13.092,21.981,3.9035,226.31,883.34,38.361,37.959,38.064,39.796,768.0,10
2013-05-10 09:12:00,6.0614,731.63,124.16,15.004,13.087,22.057,3.8445,231.09,888.4099999999999,38.453,38.141,38.362,39.956,771.35,10
2013-05-10 09:13:00,6.0809,734.9199999999998,124.07,14.971,13.089,22.136,3.8381,230.6,885.01,38.508,38.537,38.415,40.29,774.11,10
2013-05-10 09:14:00,6.1088,737.51,124.01,14.854,13.089,22.204,3.8535,230.88,889.6799999999998,38.679,38.408,38.527,39.987,775.88,10
2013-05-10 09:15:00,6.1386,742.52,124.08,14.914,13.087,22.283,3.9406,228.02,898.5,38.767,38.369,38.35,40.034,781.39,10
2013-05-10 09:16:00,6.1807,747.7899999999998,124.15,14.933,13.087,22.357,3.9101,230.22,900.12,38.688,38.608,38.424,40.234,785.84,10
2013-05-10 09:17:00,6.1913,751.84,124.29,14.704,13.084,22.433,3.9113,230.79,902.61,38.665,37.933,38.347,39.435,789.69,10
2013-05-10 09:18:00,6.2205,751.98,124.16,14.679,13.085,22.51,3.9701,227.33,902.43,38.764,38.646,38.715,40.035,791.4,10
2013-05-10 09:19:00,6.2424,756.0599999999998,124.23,14.807,13.084,22.581,3.9213,232.43,911.37,38.775,38.678,38.583,40.259,795.69,10
2013-05-10 09:20:00,6.2883,758.57,124.18,14.697,13.081,22.655,3.9583,232.5,920.15,38.145,37.972,37.978,40.238,798.71,10
2013-05-10 09:21:00,6.3115,761.47,124.12,14.634,13.079,22.728,3.9359,232.74,915.96,37.697,36.92,37.315,39.951,800.37,10
2013-05-10 09:22:00,6.36,769.37,124.05,14.729,13.079,22.8,3.9773,232.77,925.7600000000001,37.478,37.057,37.31,39.853,804.63,10
2013-05-10 09:23:00,6.3675,773.73,124.08,14.494,13.077,22.874,4.0114,232.11,931.04,37.438,37.168,37.236,39.723,807.37,10
2013-05-10 09:24:00,6.3928,772.12,124.12,14.43,13.078,22.954,4.0015,232.72,931.22,37.441,37.12,37.317,39.338,810.2,10
2013-05-10 09:25:00,6.4145,773.2899999999998,124.1,14.385,13.075,23.017,3.9954,233.66,933.48,37.812,37.418,37.847,39.438,813.07,10
2013-05-10 09:26:00,6.421,776.97,124.09,14.178,13.074,23.083,3.9908,234.74,936.71,38.097,37.822,38.185,39.622,817.2799999999999,10
2013-05-10 09:27:00,6.4758,781.88,124.06,14.108,13.073,23.158,4.1017,229.7,942.08,38.078,37.622,38.385,38.766,819.57,10
2013-05-10 09:28:00,6.5116,784.6599999999999,124.04,13.964,13.074,23.218,4.1665,226.7,944.4,37.648,37.656,38.271,38.553,822.4199999999998,10
2013-05-10 09:29:00,6.5267,790.77,124.06,14.093,13.072,23.29,4.1553,228.06,947.54,37.724,38.543,38.679,39.302,826.38,10
2013-05-10 09:30:00,6.5503,790.34,124.08,14.446,13.073,23.354,4.2397,225.49,955.94,37.705,38.075,37.742,38.98,829.48,10
2013-05-10 09:31:00,6.5923,796.37,124.12,14.428,13.073,23.413,4.1883,230.06,963.47,37.329,38.011,37.761,38.908,833.4099999999999,10
2013-05-10 09:32:00,6.65,802.44,124.11,14.39,13.073,23.473,4.2335,230.14,974.2600000000001,36.941,37.495,37.167,38.721,839.23,10
2013-05-10 09:33:00,6.6533,805.87,124.08,14.458,13.073,23.537,4.2081,230.73,970.88,37.021,37.622,37.488,38.456,840.83,10
2013-05-10 09:34:00,6.6862,807.36,124.17,14.571,13.071,23.595,4.2455,229.54,974.37,36.788,37.267,37.296,39.438,843.59,10
2013-05-10 09:35:00,6.7026,809.33,124.08,14.69,13.072,23.647,4.2039,232.46,977.06,36.462,36.789,37.059,39.475,844.4199999999998,10
2013-05-10 09:36:00,6.7415,814.71,124.05,14.818,13.07,23.709,4.2814,228.81,979.52,36.466,36.221,37.139,39.709,849.26,10
2013-05-10 09:37:00,6.7592,815.23,123.96,14.951,13.071,23.764,4.2899,229.57,984.79,36.555,36.351,37.449,40.082,850.6699999999998,10
2013-05-10 09:38:00,6.7878,815.13,123.91,15.043,13.069,23.818,4.3446,227.77,989.47,36.569,36.589,37.431,40.143,853.44,10
2013-05-10 09:39:00,6.7765,813.94,123.95,15.073,13.07,23.872,4.3103,228.42,984.43,36.631,36.754,37.155,40.023,853.15,10
2013-05-10 09:40:00,6.826,818.7,123.97,15.009,13.067,23.924,4.3919,226.81,996.09,36.718,36.794,37.173,40.462,859.84,10
2013-05-10 09:41:00,6.8485,822.23,124.07,14.829,13.068,23.979,4.3663,229.88,1003.6,36.432,36.713,37.18,40.398,862.7999999999998,10
2013-05-10 09:42:00,6.8846,830.32,124.26,14.589,13.065,24.033,4.3504,231.85,1008.5,36.278,36.496,37.263,40.526,869.5599999999998,10
2013-05-10 09:43:00,6.9062,829.24,124.16,14.585,13.063,24.079,4.332,232.95,1009.1,36.124,36.818,37.416,40.897,871.11,10
2013-05-10 09:44:00,6.8985,828.11,124.06,14.563,13.063,24.139,4.3291,232.83,1007.9,36.381,37.451,37.745,41.043,871.22,10
2013-05-10 09:45:00,6.9026,828.0,124.06,14.6,13.066,24.182,4.3936,229.87,1009.9,36.784,37.937,38.229,41.605,871.76,10
2013-05-10 09:46:00,6.8868,824.7,124.07,14.782,13.063,24.241,4.3504,231.98,1009.1,37.228,38.444,38.761,41.817,871.94,10
2013-05-10 09:47:00,6.9611,831.64,124.12,14.985,13.062,24.28,4.4249,228.61,1011.5,37.123,38.471,38.921,41.914,879.2799999999999,10
2013-05-10 09:48:00,6.9669,837.4099999999999,124.07,15.202,13.063,24.329,4.4646,226.68,1012.0,37.479,39.133,39.075,42.26,882.1699999999998,10
2013-05-10 09:49:00,7.0205,846.89,124.13,15.119,13.062,24.376,4.4466,230.75,1026.0,37.513,38.145,38.332,40.778,889.77,10
2013-05-10 09:50:00,7.0607,849.09,124.16,14.988,13.061,24.428,4.4967,228.33,1026.6,36.932,37.251,37.949,39.47,890.74,10
2013-05-10 09:51:00,7.107,857.75,124.13,14.93,13.061,24.471,4.5016,229.82,1034.4,36.584,37.567,37.531,39.232,898.7999999999998,10
2013-05-10 09:52:00,7.1378,860.51,124.11,14.838,13.058,24.515,4.5406,230.33,1045.8,36.458,37.049,37.481,38.222,901.11,10
2013-05-10 09:53:00,7.108,856.48,124.12,14.893,13.061,24.57,4.4475,233.47,1038.2,36.5,37.89,38.052,38.831,899.61,10
2013-05-10 09:54:00,7.1512,863.48,124.18,14.897,13.058,24.615,4.5583,229.79,1047.4,36.579,37.769,37.829,39.114,905.17,10
2013-05-10 09:55:00,7.1716,866.5599999999998,124.21,14.94,13.06,24.669,4.5439,230.69,1048.2,36.71,38.412,38.078,39.495,908.74,10
2013-05-10 09:56:00,7.1889,870.4199999999998,124.16,14.939,13.06,24.703,4.5459,231.89,1054.0,36.688,38.734,38.377,39.648,913.31,10
2013-05-10 09:57:00,7.1988,869.49,124.18,15.177,13.058,24.749,4.6533,226.6,1054.4,37.006,39.544,39.122,40.901,915.87,10
2013-05-10 09:58:00,7.2092,870.5499999999998,124.21,15.154,13.056,24.787,4.5689,231.26,1056.5,37.193,39.171,38.92,40.44,917.95,10
2013-05-10 09:59:00,7.239499999999999,875.83,124.21,15.141,13.057,24.833,4.5939,230.74,1059.8,37.022,38.91,38.799,40.15,922.49,10
2013-05-10 10:00:00,7.2827,883.0,124.19,15.13,13.055,24.879,4.5774,233.57,1069.1,36.853,39.224,39.142,39.955,929.0,10
2013-05-10 10:01:00,7.3342,885.22,124.05,15.09,13.054,24.913,4.6037,232.31,1069.3,36.967,39.508,39.148,40.195,934.2600000000001,10
2013-05-10 10:02:00,7.5079,904.75,124.0,15.133,13.056,24.959,4.7842,229.72,1099.0,36.889,39.201,39.159,40.082,953.42,10
2013-05-10 10:03:00,7.541699999999999,910.97,124.04,15.282,13.056,25.004,4.8331,228.57,1104.7,36.818,38.963,38.849,39.808,958.72,10
2013-05-10 10:04:00,7.5011,906.28,124.27,15.218,13.057,25.038,4.7643,231.23,1101.6,36.421,38.672,38.452,39.316,953.32,10
2013-05-10 10:05:00,7.4229,901.05,124.37,15.06,13.054,25.085,4.7391,230.4,1091.8,36.57,39.24,39.511,39.893,946.62,10
2013-05-10 10:06:00,7.3967,895.4,124.33,15.178,13.055,25.117,4.7332,230.08,1089.0,36.874,39.691,39.708,40.974,943.98,10
2013-05-10 10:07:00,7.3879,897.64,124.35,15.204,13.054,25.154,4.807,225.8,1085.4,36.87,39.942,39.813,40.838,946.34,10
2013-05-10 10:08:00,7.4226,898.08,124.33,15.074,13.053,25.196,4.8737,223.49,1089.1,36.909,39.951,39.865,40.806,950.79,10
2013-05-10 10:09:00,7.458999999999999,904.08,124.39,15.092,13.053,25.228,4.9181,222.68,1095.1,36.826,39.803,39.67,40.48,956.22,10
2013-05-10 10:10:00,7.452099999999999,902.77,124.38,15.045,13.052,25.27,4.8342,226.27,1093.7,36.621,39.375,39.417,40.191,952.37,10
2013-05-10 10:11:00,7.4414,900.48,124.42,14.819,13.052,25.307,4.8231,226.33,1091.5,36.43,39.31,39.613,39.62,949.6,10
2013-05-10 10:12:00,7.466999999999999,900.69,124.46,14.612,13.051,25.337,4.7917,228.72,1095.9,36.201,39.068,39.523,38.647,950.1,10
2013-05-10 10:13:00,7.509699999999999,909.97,124.47,14.65,13.054,25.372,4.7618,231.82,1103.8,35.842,38.783,38.937,38.074,955.72,10
2013-05-10 10:14:00,7.5176,911.85,124.43,14.846,13.052,25.412,4.8472,229.05,1110.2,35.912,39.09,39.307,38.673,959.5100000000001,10
2013-05-10 10:15:00,7.5123,910.24,124.31,14.774,13.052,25.445,4.7409,233.04,1104.8,36.113,39.544,39.983,39.218,959.54,10
2013-05-10 10:16:00,7.5157,910.61,124.27,14.736,13.052,25.472,4.835,228.11,1102.8,36.357,40.184,40.37,40.027,960.0100000000001,10
2013-05-10 10:17:00,7.529499999999999,910.24,124.32,14.843,13.053,25.507,4.9121,225.22,1106.3,36.629,40.744,40.505,40.486,964.19,10
2013-05-10 10:18:00,7.5814,918.06,124.26,15.098,13.052,25.539,4.8722,228.51,1113.3,36.956,41.17,40.748,41.209,971.2,10
2013-05-10 10:19:00,7.5913,919.03,124.52,15.206,13.048,25.566,4.8546,229.69,1115.0,37.344,41.973,41.899,42.38,975.9,10
2013-05-10 10:20:00,7.5778,917.9,124.59,15.272,13.049,25.594,4.947,225.56,1115.8,37.531,41.654,41.153,41.77,976.62,10
2013-05-10 10:21:00,7.5499,916.75,124.55,15.402,13.049,25.626,4.8684,228.39,1111.8,37.447,41.708,40.996,41.938,971.18,10
2013-05-10 10:22:00,7.5259,913.72,124.64,15.413,13.048,25.653,4.9438,223.83,1106.4,37.568,41.767,41.292,42.304,971.98,10
2013-05-10 10:23:00,7.5363,912.4,124.55,15.565,13.046,25.679,4.9016,225.84,1106.7,37.7,41.683,41.129,41.952,970.44,10
2013-05-10 10:24:00,7.6376,923.86,124.57,15.533,13.046,25.72,4.9461,227.65,1125.8,37.577,41.515,40.823,41.665,981.61,10
2013-05-10 10:25:00,7.6719,930.25,124.61,15.365,13.046,25.748,5.0681,223.16,1130.9,37.788,42.018,41.33,42.481,990.71,10
2013-05-10 10:26:00,7.6521,928.37,124.62,15.196,13.043,25.788,5.0418,223.93,1128.9,38.016,42.384,41.811,43.221,989.1400000000002,10
2013-05-10 10:27:00,7.6622,931.47,124.72,15.108,13.043,25.804,5.0096,225.13,1127.8,38.347,42.979,42.011,43.769,992.09,10
2013-05-10 10:28:00,7.6487,931.34,124.79,15.178,13.042,25.834,5.0394,223.35,1125.5,38.718,43.605,42.818,44.756,993.5,10
2013-05-10 10:29:00,7.6779,933.88,124.81,15.542,13.042,25.879,4.9975,226.2,1130.4,38.466,42.218,41.544,42.905,994.95,10
2013-05-10 10:30:00,7.720799999999999,939.71,124.79,15.679,13.039,25.904,4.9876,228.18,1138.0,38.321,42.187,41.574,43.123,999.27,10
2013-05-10 10:31:00,7.7808,945.34,124.73,15.495,13.041,25.944,5.0276,227.83,1145.3,38.212,42.08,41.652,42.91,1005.9,10
2013-05-10 10:32:00,7.846599999999999,948.57,124.69,15.315,13.04,25.975,5.0965,226.26,1152.8,38.485,42.373,41.83,43.595,1015.3,10
2013-05-10 10:33:00,7.9173,958.52,124.65,15.307,13.039,26.005,5.2473,221.81,1164.0,38.568,42.487,42.433,43.696,1031.4,10
2013-05-10 10:34:00,7.7493,936.11,124.63,15.433,13.041,26.038,5.0374,225.63,1136.4,38.867,43.143,42.734,44.288,996.21,10
2013-05-10 10:35:00,7.8231,949.77,124.73,15.328,13.039,26.076,5.0785,226.66,1151.0,39.073,43.42,42.888,44.118,1017.6,10
2013-05-10 10:36:00,7.7628,942.58,124.68,15.253,13.038,26.106,5.0674,225.48,1142.5,39.229,43.426,43.54,44.423,1010.1,10
2013-05-10 10:37:00,7.735299999999999,937.99,124.63,15.261,13.037,26.139,5.0862,223.96,1139.0,39.461,44.059,43.65,44.703,1007.6,10
2013-05-10 10:38:00,7.727299999999999,936.88,124.62,15.384,13.037,26.185,5.096,223.65,1139.5,39.712,44.39,44.014,44.984,1009.8,10
2013-05-10 10:39:00,7.7295,937.91,124.63,15.382,13.037,26.216,5.0369,225.84,1137.4,39.809,44.625,43.64,45.245,1010.1,10
2013-05-10 10:40:00,7.740199999999998,940.67,124.63,15.328,13.036,26.251,5.0301,226.53,1139.4,39.893,44.597,43.61,45.383,1012.2,10
2013-05-10 10:41:00,7.773799999999999,944.43,124.66,15.347,13.035,26.289,5.094,225.05,1146.3,39.636,43.998,43.145,45.088,1015.1,10
2013-05-10 10:42:00,7.809599999999999,948.7,124.69,15.459,13.034,26.337,5.1602,223.03,1150.8,39.417,43.258,42.277,44.473,1018.2,10
2013-05-10 10:43:00,7.8135,948.78,124.7,15.441,13.032,26.363,5.1246,224.81,1152.0,39.307,44.082,43.202,45.684,1017.8,10
2013-05-10 10:44:00,7.8198,948.78,124.71,15.635,13.033,26.411,5.2076,221.2,1151.8,39.673,44.388,43.765,45.754,1022.9,10
2013-05-10 10:45:00,7.8342,951.06,124.72,15.673,13.03,26.452,5.1277,225.26,1154.8,39.92,44.441,43.621,46.406,1028.5,10
2013-05-10 10:46:00,5.4553,653.98,123.99,15.744,13.032,26.479,3.5118,226.53,796.34,39.534,43.176,42.926,45.571,728.07,10
2013-05-10 10:47:00,7.876,955.41,124.67,15.703,13.032,26.524,5.1808,223.69,1158.9,39.115,42.079,42.33,43.562,1024.4,10
2013-05-10 10:48:00,7.8544,952.93,124.67,15.248,13.03,26.561,5.2076,222.16,1156.7,38.963,42.765,43.581,44.074,1021.5,10
2013-05-10 10:49:00,7.9276,959.34,124.67,15.283,13.03,26.602,5.2613,222.41,1169.9,39.285,42.59,43.453,43.631,1034.3,10
2013-05-10 10:50:00,8.0542,980.34,124.84,15.495,13.029,26.648,5.2415,226.73,1188.4,38.932,42.577,42.512,43.906,1050.1,10
2013-05-10 10:51:00,8.1089,989.12,124.84,15.8,13.029,26.685,5.3537,223.56,1196.8,38.932,43.018,43.264,44.442,1059.3,10
2013-05-10 10:52:00,8.1028,984.87,124.87,16.005,13.029,26.719,5.3709,222.29,1193.6,39.195,43.397,44.086,45.351,1059.1,10
2013-05-10 10:53:00,7.8644,952.49,124.73,16.118,13.026,26.767,5.2047,222.26,1155.3,39.073,42.303,43.047,43.247,1013.2,10
2013-05-10 10:54:00,7.1949,873.11,124.39,16.017,13.025,26.805,4.902,216.14,1057.9,38.541,42.317,42.515,43.557,932.32,10
2013-05-10 10:55:00,8.226,1001.5,124.63,15.995,13.028,26.847,5.4877,221.23,1214.8,38.508,42.165,42.107,43.537,1083.7,10
2013-05-10 10:56:00,8.273099999999998,1003.7,124.55,15.948,13.027,26.89,5.356,227.68,1218.8,38.496,42.587,42.925,43.39,1051.7,10
2013-05-10 10:57:00,6.3784,769.49,124.13,15.989,13.027,26.923,4.1144,226.49,933.05,38.475,42.558,42.48,43.626,836.7999999999998,10
2013-05-10 10:58:00,8.3512,1016.2,124.76,16.045,13.028,26.955,5.413,228.06,1234.2,38.32,42.125,41.892,43.369,1084.9,10
2013-05-10 10:59:00,8.298899999999998,1010.4,124.87,16.081,13.026,26.996,5.4487,225.25,1227.2,38.11,42.008,42.146,43.092,1079.9,10
2013-05-10 11:00:00,8.2286,1002.0,124.93,15.994,13.024,27.028,5.358,226.74,1214.8,38.199,42.446,43.151,43.748,1072.7,10
2013-05-10 11:01:00,8.1917,996.19,124.98,16.01,13.026,27.059,5.3401,226.91,1211.7,38.406,42.352,42.495,43.276,1070.1,10
2013-05-10 11:02:00,8.1738,991.95,124.97,16.046,13.025,27.101,5.3267,226.46,1206.2,38.199,42.223,42.557,43.711,1065.7,10
2013-05-10 11:03:00,8.1691,988.98,124.98,15.98,13.025,27.132,5.2352,230.45,1206.4,38.053,42.005,42.022,43.745,1065.1,10
2013-05-10 11:04:00,8.2338,998.15,125.05,15.911,13.024,27.164,5.365,227.3,1219.4,37.767,42.066,41.953,44.079,1072.5,10
2013-05-10 11:05:00,8.3392,1010.4,124.97,16.047,13.023,27.198,5.5312,222.11,1228.4,37.828,42.592,42.364,45.163,1087.1,10
2013-05-10 11:06:00,6.8454,827.85,124.48,16.126,13.024,27.232,4.5383,221.43,1003.3,38.188,43.353,43.652,45.805,934.17,10
2013-05-10 11:07:00,2.2824,245.19,123.05,16.165,13.024,27.267,1.325,229.36,303.46,38.105,41.859,42.133,44.355,319.91,10
2013-05-10 11:08:00,1.8188,185.7,123.03,16.072,13.023,27.291,1.0272,225.61,231.33,37.287,39.063,39.36,40.782,257.76,10
2013-05-10 11:09:00,2.6608,292.34,123.37,16.059,13.025,27.333,1.6494,217.53,358.73,35.929,36.29,36.783,38.824,297.04,10
2013-05-10 11:10:00,8.844799999999998,1076.5,125.2,16.196,13.026,27.355,6.1716,212.52,1311.4,35.449,36.968,36.992,39.108,1145.2,10
2013-05-10 11:11:00,8.7993,1073.9,125.19,16.255,13.024,27.384,5.8864,221.24,1302.1,35.683,37.879,38.206,39.728,1134.4,10
2013-05-10 11:12:00,8.7305,1063.2,125.12,16.312,13.027,27.407,5.7113,226.45,1293.3,36.208,39.458,39.502,41.288,1123.1,10
2013-05-10 11:13:00,8.6171,1052.8,125.08,16.215,13.027,27.429,5.6306,227.27,1279.5,36.802,40.564,40.684,42.148,1116.8,10
2013-05-10 11:14:00,8.5199,1037.6,125.08,16.121,13.027,27.461,5.5824,226.22,1262.8,37.25,40.845,41.227,42.103,1107.0,10
2013-05-10 11:15:00,8.4525,1029.7,125.06,15.883,13.026,27.48,5.589,223.08,1246.7,37.023,40.531,40.829,41.926,1098.2,10
2013-05-10 11:16:00,8.4131,1025.1,124.95,15.83,13.023,27.495,5.4889,227.08,1246.4,37.003,41.023,41.493,42.044,1092.2,10
2013-05-10 11:17:00,8.3754,1019.3,124.97,15.894,13.027,27.51,5.4148,229.78,1244.2,37.11,41.243,41.518,42.412,1088.2,10
2013-05-10 11:18:00,8.3603,1018.5,124.98,16.018,13.025,27.537,5.4195,227.68,1233.9,37.561,42.567,42.766,43.687,1090.1,10
2013-05-10 11:19:00,8.3666,1018.5,125.0,16.28,13.024,27.567,5.4858,226.55,1242.7,37.929,43.166,42.972,44.943,1095.4,10
2013-05-10 11:20:00,8.3947,1023.2,125.04,16.473,13.024,27.574,5.4796,227.2,1244.9,37.902,43.279,43.356,46.06,1101.9,10
2013-05-10 11:21:00,8.4585,1030.2,125.05,16.526,13.023,27.604,5.5194,227.46,1255.4,38.137,43.322,43.784,46.445,1111.9,10
2013-05-10 11:22:00,8.594799999999998,1047.6,125.08,16.655,13.023,27.626,5.5491,230.15,1277.1,38.477,43.854,44.048,47.2,1132.8,10
2013-05-10 11:23:00,7.652599999999999,931.07,124.55,16.647,13.021,27.629,5.0474,223.95,1129.5,38.838,44.138,44.966,47.956,1034.3,10
2013-05-10 11:24:00,1.4236,136.14,122.74,16.706,13.023,27.651,0.7968,222.6,176.9,38.307,41.499,42.662,45.383,219.37,10
2013-05-10 11:25:00,1.6504,172.19,122.85,16.618,13.021,27.674,0.979,221.17,216.4,37.556,39.567,40.731,42.541,228.2,10
2013-05-10 11:26:00,1.5204,151.99,122.8,16.589,13.021,27.693,0.8662999999999998,223.99,194.08,37.025,37.345,38.795,40.212,211.01,10
2013-05-10 11:27:00,7.1349,860.94,124.55,16.425,13.018,27.721,4.7339,223.4,1051.4,36.613,36.986,37.747,39.369,866.45,10
2013-05-10 11:28:00,7.0437,851.0,124.54,16.237,13.021,27.743,4.5788,226.89,1035.3,37.113,38.811,39.526,41.026,940.69,10
2013-05-10 11:29:00,6.0518,729.2,124.32,16.185,13.02,27.748,3.9602,227.29,894.5499999999998,36.596,37.66,38.327,40.624,747.37,10
2013-05-10 11:30:00,3.7213,437.25,123.36,16.14,13.021,27.773,2.3722,226.45,538.23,36.362,37.127,38.119,39.328,543.48,10
2013-05-10 11:31:00,3.9563,473.56,123.54,16.175,13.023,27.791,2.6066,220.33,572.08,35.848,36.271,36.746,38.004,512.04,10
2013-05-10 11:32:00,3.0186,349.94,123.39,16.114,13.022,27.808,1.8982,225.78,428.79,35.235,35.023,35.373,36.865,384.57,10
2013-05-10 11:33:00,2.2553,251.78,122.98,15.988,13.021,27.826,1.3965,222.39,310.55,34.385,33.242,33.583,34.935,298.9,10
2013-05-10 11:34:00,2.9261,336.33,123.18,15.829,13.025,27.838,1.9143,214.27,409.59,33.503,31.75,32.192,33.486,374.47,10
2013-05-10 11:35:00,2.3401,262.44,122.93,15.445,13.028,27.856,1.507,215.69,324.92,32.633,30.935,31.644,32.045,310.56,10
2013-05-10 11:36:00,1.8004,192.06,122.9,15.249,13.029,27.868,1.1164,216.56,241.8,31.85,29.765,30.276,30.591,236.37,10
2013-05-10 11:37:00,5.6711,678.95,124.14,15.27,13.029,27.868,3.939,210.13,828.27,31.29,29.708,29.953,30.686,686.9,10
2013-05-10 11:38:00,9.1741,1118.4,125.15,15.39,13.03,27.868,6.2389,217.74,1358.2,31.86,32.262,32.344,33.067,1170.6,10
2013-05-10 11:39:00,9.3087,1139.3,125.27,15.464,13.032,27.868,6.0742,229.21,1392.2,32.4,34.321,34.42,35.227,1177.5,10
2013-05-10 11:40:00,9.3192,1138.6,125.28,15.661,13.033,27.868,6.0074,230.73,1386.0,33.245,36.426,36.324,37.731,1185.4,10
2013-05-10 11:41:00,9.3593,1144.5,125.2,15.847,13.033,27.851,6.0446,230.63,1394.0,33.812,37.568,37.71,38.693,1197.9,10
2013-05-10 11:42:00,9.3348,1140.5,125.19,16.203,13.032,27.838,6.051,229.6,1389.2,34.477,38.686,38.915,40.118,1206.0,10
2013-05-10 11:43:00,9.0629,1107.1,125.14,16.162,13.028,27.833,5.8233,231.89,1350.2,34.765,39.431,39.806,40.798,1161.1,10
2013-05-10 11:44:00,6.6077,799.64,124.43,16.244,13.031,27.811,4.1493,233.89,969.85,35.142,39.823,40.513,41.801,862.6699999999998,10
2013-05-10 11:45:00,9.151,1118.0,125.17,16.156,13.028,27.808,5.904,230.19,1358.8,35.417,40.265,40.603,41.806,1168.0,10
2013-05-10 11:46:00,9.0874,1109.0,125.18,16.169,13.03,27.803,5.8518,230.28,1347.4,35.949,41.272,41.609,42.433,1184.0,10
2013-05-10 11:47:00,9.2013,1123.6,125.21,16.073,13.028,27.783,6.0245,227.76,1371.7,36.386,42.105,42.941,43.446,1202.0,10
2013-05-10 11:48:00,9.3731,1143.1,125.23,16.115,13.028,27.778,6.2378,223.44,1393.6,37.208,44.016,44.519,44.953,1231.5,10
2013-05-10 11:49:00,5.5337,662.04,123.95,16.188,13.025,27.775,3.6575,220.78,804.2899999999998,37.65,43.664,43.991,44.679,768.9199999999998,10
2013-05-10 11:50:00,3.1094,357.8,123.08,16.364,13.026,27.758,1.9599,222.92,438.04,37.298,42.518,42.603,43.674,426.01,10
2013-05-10 11:51:00,8.881,1078.3,124.8,16.233,13.026,27.756,5.8204,227.04,1319.9,36.89,41.591,41.268,42.995,1100.2,10
2013-05-10 11:52:00,9.3533,1138.2,125.1,16.246,13.024,27.753,6.2392,221.43,1381.5,37.278,42.706,42.417,44.606,1223.3,10
2013-05-10 11:53:00,9.2322,1128.8,125.19,16.617,13.022,27.748,6.1593,223.93,1379.2,37.503,43.198,43.228,44.811,1215.4,10
2013-05-10 11:54:00,9.0882,1108.4,125.14,16.562,13.022,27.755,6.0819,222.07,1350.6,37.419,43.073,42.667,44.792,1195.0,10
2013-05-10 11:55:00,8.997899999999998,1097.3,125.11,16.265,13.019,27.758,6.0205,221.94,1336.2,37.289,43.33,43.391,44.445,1183.8,10
2013-05-10 11:56:00,8.912599999999998,1087.0,125.11,16.366,13.02,27.768,5.9064,223.46,1319.9,37.599,44.264,44.097,45.506,1174.5,10
2013-05-10 11:57:00,8.901099999999998,1084.3,125.13,16.714,13.018,27.773,5.8648,224.91,1318.9,37.871,44.554,44.175,46.008,1176.6,10
2013-05-10 11:58:00,8.9619,1092.5,125.11,16.861,13.019,27.778,5.9336,224.41,1331.1,38.13,44.862,44.649,46.714,1187.8,10
2013-05-10 11:59:00,9.0445,1103.6,125.18,16.856,13.02,27.788,6.0559,222.06,1344.6,38.641,45.792,46.034,47.332,1203.5,10
2013-05-10 12:00:00,9.0604,1106.2,125.21,16.99,13.015,27.805,6.0924,220.9,1345.7,39.329,46.64,46.429,48.576,1209.3,10
2013-05-10 12:01:00,9.2195,1125.4,125.21,17.3,13.013,27.808,6.3188,216.53,1368.2,40.043,47.754,47.735,49.747,1240.1,10
2013-05-10 12:02:00,9.3037,1136.2,125.2,17.385,13.013,27.825,6.3937,216.01,1381.0,40.287,47.293,47.566,49.054,1255.7,10
2013-05-10 12:03:00,9.2479,1129.4,125.08,17.446,13.012,27.845,6.2358,220.45,1374.6,40.292,47.546,47.35,49.56,1245.8,10
