measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2013-05-10 12:04:00,9.256900000000002,1130.5,125.14,17.331,13.009,27.868,6.3093,218.42,1378.0,40.118,47.154,47.179,49.945,1245.0,10
2013-05-10 12:05:00,9.1991,1122.6,125.15,17.24,13.011,27.876,6.2248,219.55,1366.6,40.175,47.058,47.481,50.38,1235.2,10
2013-05-10 12:06:00,9.1846,1119.7,125.05,17.149,13.007,27.898,6.223,218.59,1360.2,40.389,46.83,47.444,49.386,1230.7,10
2013-05-10 12:07:00,9.1537,1117.7,125.07,17.24,13.005,27.931,6.1136,222.48,1360.1,40.502,46.997,47.349,49.809,1228.3,10
2013-05-10 12:08:00,9.094,1111.9,125.01,17.39,13.005,27.958,6.1284,220.33,1350.2,40.678,47.204,47.652,50.707,1221.2,10
2013-05-10 12:09:00,9.0417,1104.9,125.04,17.49,13.004,27.981,6.1861,217.31,1344.3,40.649,46.643,47.209,50.209,1215.4,10
2013-05-10 12:10:00,8.964399999999998,1093.6,124.99,17.297,13.004,28.021,6.1268,217.25,1330.8,40.277,46.045,46.834,48.445,1201.9,10
2013-05-10 12:11:00,8.9123,1086.9,124.94,17.046,13.004,28.056,5.995,220.78,1323.6,39.947,45.111,46.575,47.374,1191.2,10
2013-05-10 12:12:00,8.8573,1078.7,124.91,16.826,13.003,28.089,6.0276,218.19,1315.1,39.602,45.174,46.277,47.369,1182.3,10
2013-05-10 12:13:00,8.8603,1081.2,124.92,16.85,13.003,28.122,5.9957,219.09,1313.5,39.528,44.285,45.59,45.951,1182.1,10
2013-05-10 12:14:00,8.8556,1076.8,124.94,16.749,13.002,28.157,5.8894,223.04,1313.6,39.163,44.242,45.458,45.686,1176.8,10
2013-05-10 12:15:00,8.791,1069.6,124.82,16.861,13.004,28.2,5.8626,222.08,1301.9,39.285,44.881,46.017,46.299,1166.7,10
2013-05-10 12:16:00,8.7689,1064.5,124.77,16.804,13.003,28.233,5.9283,218.21,1293.5,39.347,44.553,45.821,45.745,1164.6,10
2013-05-10 12:17:00,8.7543,1063.1,124.81,16.683,13.003,28.281,5.7888,224.2,1297.8,39.472,44.341,45.748,45.174,1161.5,10
2013-05-10 12:18:00,8.759,1063.6,124.88,16.634,13.003,28.312,5.8416,221.66,1294.8,39.501,44.893,45.883,46.265,1162.7,10
2013-05-10 12:19:00,8.7698,1061.4,124.93,16.748,13.004,28.353,5.9258,218.95,1297.4,39.411,44.065,44.81,45.582,1164.3,10
2013-05-10 12:20:00,8.8053,1065.2,124.94,16.843,13.002,28.378,5.8805,221.54,1302.6,39.149,44.128,44.747,45.822,1166.2,10
2013-05-10 12:21:00,8.9231,1079.4,124.92,16.808,13.003,28.419,5.8226,226.43,1318.0,39.023,44.155,44.836,46.501,1180.7,10
2013-05-10 12:22:00,9.072,1100.3,124.9,17.072,13.003,28.444,5.94,226.28,1343.9,39.242,44.65,45.139,47.197,1205.1,10
2013-05-10 12:23:00,7.7098,931.31,124.53,16.935,13.002,28.483,4.955,228.83,1137.4,39.205,44.515,44.681,46.962,1042.1,10
2013-05-10 12:24:00,6.0052,720.45,123.94,16.749,13.001,28.521,3.8417,228.7,878.71,39.067,43.772,44.403,45.604,832.9099999999999,10
2013-05-10 12:25:00,4.7259,561.48,123.41,16.759,13.001,28.552,3.1079,220.56,688.19,38.39,42.329,43.005,43.482,638.09,10
2013-05-10 12:26:00,2.0294,219.86,122.76,16.624,13.0,28.593,1.2577,217.27,273.29,37.483,40.026,40.721,40.817,270.39,10
2013-05-10 12:27:00,1.9881,213.9,122.66,16.294,13.003,28.611,1.2556,211.52,265.57,36.497,37.471,38.225,37.619,257.15,10
2013-05-10 12:28:00,1.9988,215.41,122.62,15.253,13.003,28.641,1.2955,205.57,266.28,34.625,34.118,34.814,33.496,254.41,10
2013-05-10 12:29:00,2.1584,233.66,122.77,14.302,13.006,28.675,1.3983,207.65,290.25,32.448,31.533,32.438,30.558,270.14,10
2013-05-10 12:30:00,2.3635,260.85,122.86,14.01,13.006,28.698,1.555,207.17,322.25,31.059,30.466,31.335,29.317,296.27,10
2013-05-10 12:31:00,2.5152,279.76,122.91,13.88,13.011,28.721,1.6901,204.75,346.01,30.212,29.551,30.152,28.441,316.97,10
2013-05-10 12:32:00,2.8171,317.79,123.13,13.872,13.011,28.734,1.869,209.24,391.06,29.771,29.206,29.642,28.048,354.95,10
2013-05-10 12:33:00,2.9572,337.24,123.23,13.851,13.016,28.752,1.9756,209.12,413.64,29.469,28.646,29.11,27.666,366.87,10
2013-05-10 12:34:00,7.2507,869.86,124.56,13.701,13.02,28.752,5.1002,207.35,1061.0,29.294,29.075,29.581,28.545,905.16,10
2013-05-10 12:35:00,9.1375,1107.6,125.09,13.739,13.02,28.752,6.3261,214.89,1359.5,29.756,31.559,31.961,31.209,1161.9,10
2013-05-10 12:36:00,5.417,647.36,123.86,13.97,13.023,28.752,3.7064,212.41,787.62,30.317,32.705,33.114,32.538,719.66,10
2013-05-10 12:37:00,3.6043,418.88,123.27,14.257,13.023,28.734,2.4308,210.39,511.06,30.193,32.135,32.662,32.157,448.15,10
2013-05-10 12:38:00,8.3473,1005.4,124.8,14.433,13.024,28.721,6.0012,206.21,1237.3,30.279,32.784,33.282,33.009,1053.8,10
2013-05-10 12:39:00,9.4314,1148.1,125.15,14.51,13.025,28.721,6.634,210.32,1395.0,31.205,35.257,35.324,35.18,1235.5,10
2013-05-10 12:40:00,9.4675,1150.7,125.15,14.817,13.025,28.7,6.4143,217.71,1396.4,31.979,36.987,36.776,37.022,1219.7,10
2013-05-10 12:41:00,9.4807,1156.4,125.22,15.059,13.024,28.677,6.2464,224.96,1405.0,32.723,38.389,38.084,38.599,1215.6,10
2013-05-10 12:42:00,9.4301,1151.9,125.19,15.335,13.027,28.654,6.2086,225.71,1401.3,33.498,39.02,38.977,39.395,1213.5,10
2013-05-10 12:43:00,9.3624,1141.1,125.27,15.354,13.024,28.629,6.1275,226.25,1386.3,34.037,39.855,40.32,40.8,1204.6,10
2013-05-10 12:44:00,9.4378,1151.0,125.27,15.749,13.025,28.603,6.2381,226.46,1412.6,34.844,41.433,41.289,41.635,1218.4,10
2013-05-10 12:45:00,8.6209,1049.2,124.95,15.932,13.023,28.595,5.5818,228.98,1276.5,35.665,42.111,41.52,42.012,1125.3,10
2013-05-10 12:46:00,4.7416,558.0,123.78,15.796,13.025,28.567,2.948,232.79,688.43,35.772,40.834,40.134,40.641,637.03,10
2013-05-10 12:47:00,2.603,294.34,123.12,15.536,13.023,28.536,1.6183,223.27,360.91,35.231,38.569,38.003,38.095,328.01,10
2013-05-10 12:48:00,2.2969,252.78,122.91,15.475,13.026,28.526,1.4186,220.56,312.95,34.664,36.717,36.154,36.026,287.1,10
2013-05-10 12:49:00,1.9804,207.97,122.9,14.977,13.029,28.485,1.178,220.37,259.56,33.602,34.185,33.88,33.184,239.6,10
2013-05-10 12:50:00,1.7838,183.05,122.72,14.224,13.03,28.46,1.0445,220.74,230.55,32.538,32.22,31.913,31.127,209.04,10
2013-05-10 12:51:00,1.6806,166.46,122.66,13.919,13.033,28.439,0.9775,218.82,213.9,31.675,29.778,29.982,29.041,190.69,10
2013-05-10 12:52:00,1.5994,156.81,122.61,13.712,13.035,28.403,0.9277,215.98,200.37,30.735,27.601,27.753,26.736,176.74,10
2013-05-10 12:53:00,1.5422,148.59,122.56,13.445,13.038,28.37,0.8866,214.97,190.58,29.719,26.017,25.831,24.814,165.15,10
2013-05-10 12:54:00,1.4984,141.48,122.56,13.264,13.041,28.342,0.8314,219.22,182.27,27.611,23.699,23.287,22.967,154.6,10
2013-05-10 12:55:00,1.4194,133.4,122.51,12.62,13.046,28.292,0.7737,221.02,170.97,25.245,21.675,21.147,20.797,142.51,10
2013-05-10 12:56:00,1.3619,125.29,122.59,12.263,13.052,28.238,0.7254,223.05,161.81,23.813,20.213,19.96,19.548,132.85,10
2013-05-10 12:57:00,1.3234,119.98,122.58,12.087,13.056,28.178,0.7086,220.18,156.01,22.85,19.244,19.244,18.76,126.37,10
2013-05-10 12:58:00,1.2909,115.54,122.6,11.915,13.061,28.107,0.6965,216.73,150.94,21.847,18.577,18.634,18.123,122.42,10
2013-05-10 12:59:00,1.2595,112.18,122.57,11.579,13.067,28.039,0.6578,223.18,146.79,20.883,18.022,18.094,17.586,119.45,10
2013-05-10 13:00:00,1.2419,108.57,122.58,11.223,13.07,27.953,0.641,223.73,143.38,20.129,17.559,17.663,17.159,117.21,10
2013-05-10 13:01:00,1.2182,105.55,122.52,11.039,13.076,27.871,0.6098,226.86,138.32,19.716,17.467,17.536,17.024,114.42,10
2013-05-10 13:02:00,1.1797,95.734,122.49,10.968,13.081,27.768,0.5736,227.3,130.36,19.514,17.418,17.462,17.043,109.49,10
2013-05-10 13:03:00,1.1208,87.745,122.49,10.917,13.087,27.666,0.5282,222.6,117.59,19.416,17.403,17.424,17.03,100.86,10
2013-05-10 13:04:00,1.0583,75.375,122.49,10.896,13.09,27.564,0.4637,223.66,103.74,19.264,17.344,17.373,17.018,90.533,10
2013-05-10 13:05:00,1.0088,62.274,122.53,10.961,13.092,27.447,0.3987,222.61,88.759,19.396,17.393,17.424,17.092,80.01699999999998,10
2013-05-10 13:06:00,0.9722,52.039,122.42,10.934,13.093,27.326,0.3361,223.23,75.02299999999998,19.443,17.423,17.389,17.082,71.465,10
2013-05-10 13:07:00,0.9551,43.817,122.4,10.887,13.097,27.204,0.2869999999999999,222.98,63.987,19.303,17.397,17.291,17.0,64.463,10
2013-05-10 13:08:00,0.9309,36.105,122.34,10.896,13.099,27.076,0.2480999999999999,222.86,55.291,19.284,17.4,17.325,17.058,57.711,10
2013-05-10 13:09:00,0.9364,28.083,122.31,10.906,13.105,26.949,0.2174,222.84,48.441,19.183,17.445,17.31,17.05,51.511,10
2013-05-10 13:10:00,0.9402,21.189,122.32,10.945,13.106,26.811,0.1744,222.04,38.713,19.268,17.4,17.271,17.018,45.615,10
2013-05-10 13:11:00,0.949,15.358,122.32,10.947,13.107,26.666,0.1482999999999999,223.38,33.12,19.199,17.284,17.21,16.948,40.827,10
2013-05-10 13:12:00,0.9358,12.913,122.36,10.977,13.111,26.521,0.1270999999999999,222.63,28.294,19.211,17.177,17.145,16.898,38.862,10
2013-05-10 13:13:00,0.9345,12.68,122.28,11.005,13.113,26.38,0.1252,222.11,27.817,19.419,17.176,17.099,16.833,39.693,10
2013-05-10 13:14:00,0.9499,14.827,122.29,10.983,13.116,26.229,0.1355,223.51,30.281,19.555,17.075,17.03,16.843,42.186,10
2013-05-10 13:15:00,0.9521,18.545,122.34,10.955,13.117,26.08,0.1521,222.66,33.864,19.472,16.9,16.963,16.831,45.95,10
2013-05-10 13:16:00,0.9328,23.336,122.25,10.942,13.12,25.935,0.1842,222.97,41.081,19.335,16.852,16.787,16.586,50.075,10
2013-05-10 13:17:00,0.9361,26.977,122.24,10.909,13.123,25.781,0.2001,223.64,44.751,19.159,16.564,16.74,16.619,53.315,10
2013-05-10 13:18:00,0.9345,31.647,122.29,10.866,13.124,25.625,0.2223999999999999,221.88,49.341,19.094,16.552,16.719,16.594,57.412,10
2013-05-10 13:19:00,0.9375,38.408,122.34,10.843,13.129,25.473,0.2585,223.42,57.769,19.018,16.633,16.743,16.632,63.253,10
2013-05-10 13:20:00,0.9546,46.962,122.34,10.897,13.132,25.319,0.3108,223.41,69.411,18.983,16.655,16.821,16.741,71.557,10
2013-05-10 13:21:00,0.9885,59.755,122.42,10.965,13.134,25.165,0.377,220.18,82.977,19.095,16.85,16.897,16.794,82.519,10
2013-05-10 13:22:00,1.0446,72.724,122.46,11.021,13.135,25.01,0.4388,227.22,99.72900000000001,19.218,17.021,17.039,16.969,96.166,10
2013-05-10 13:23:00,1.1234,89.149,122.54,11.104,13.136,24.86,0.5303999999999999,220.52,116.93,19.313,17.191,17.215,17.149,110.48,10
2013-05-10 13:24:00,1.212,104.99,122.61,11.214,13.138,24.703,0.5923,227.46,134.76,19.531,17.47,17.404,17.376,124.62,10
2013-05-10 13:25:00,1.3015,118.94,122.76,11.316,13.141,24.549,0.6844,223.18,152.73,19.804,17.65,17.717,17.775,138.8,10
2013-05-10 13:26:00,1.4045,136.6,122.87,11.39,13.142,24.393,0.7667,224.56,172.02,20.002,17.972,17.996,18.08,155.16,10
2013-05-10 13:27:00,1.5969,164.15,122.96,11.447,13.141,24.247,0.9092,226.79,206.26,20.152,18.268,18.288,18.415,180.08,10
2013-05-10 13:28:00,2.0107,219.8,123.12,11.532,13.144,24.092,1.2099,222.79,269.6,20.383,18.714,18.678,18.859,229.47,10
2013-05-10 13:29:00,2.5308,288.57,123.31,11.611,13.144,23.949,1.5021,233.28,350.57,20.677,19.248,19.288,19.532,289.63,10
2013-05-10 13:30:00,2.9446,341.83,123.4,11.746,13.143,23.804,1.7912,231.79,414.78,20.963,19.918,19.954,20.234,337.17,10
2013-05-10 13:31:00,3.347,394.45,123.6,11.876,13.144,23.663,2.0432,234.15,478.44,21.224,20.625,20.689,21.01,385.76,10
2013-05-10 13:32:00,3.6227,429.49,123.7,12.028,13.144,23.527,2.1948,237.59,521.38,21.556,21.42,21.504,21.841,419.48,10
2013-05-10 13:33:00,4.26,509.28,123.95,12.229,13.143,23.395,2.6917,228.86,615.06,21.944,22.389,22.305,23.003,496.67,10
2013-05-10 13:34:00,5.2646,634.71,124.29,12.528,13.143,23.264,3.2969,232.28,765.64,22.483,24.016,23.457,24.782,616.29,10
2013-05-10 13:35:00,7.6082,928.44,125.08,12.854,13.141,23.136,4.9234,228.05,1121.6,23.279,26.158,25.083,27.073,908.74,10
2013-05-10 13:36:00,7.2855,885.13,124.88,13.189,13.14,23.014,4.7931,223.9,1072.6,24.165,28.692,27.433,29.594,908.97,10
2013-05-10 13:37:00,4.7161,565.44,124.15,13.384,13.136,22.895,3.0139,226.41,682.14,24.5,29.759,28.723,30.894,586.68,10
2013-05-10 13:38:00,4.5274,541.64,124.09,13.549,13.135,22.781,2.8597,228.72,654.0,24.661,30.236,29.542,31.302,554.52,10
2013-05-10 13:39:00,4.357,522.2,124.08,13.754,13.133,22.673,2.7078,232.13,628.49,24.922,31.003,30.455,31.996,539.49,10
2013-05-10 13:40:00,3.8523,457.76,123.88,13.953,13.131,22.568,2.3415,236.18,552.86,25.145,31.198,30.696,32.198,479.11,10
2013-05-10 13:41:00,3.7748,445.43,123.8,14.131,13.133,22.478,2.354,229.7,540.55,25.287,31.396,30.676,32.135,467.26,10
2013-05-10 13:42:00,4.5053,539.46,124.13,14.261,13.129,22.382,2.8531,228.55,652.6,25.511,31.773,31.269,32.469,551.93,10
2013-05-10 13:43:00,5.838,706.95,124.52,14.395,13.13,22.293,3.7636,226.95,852.9099999999999,25.804,32.573,32.079,33.36,716.33,10
2013-05-10 13:44:00,6.4331,780.27,124.71,14.569,13.129,22.211,4.1286,228.26,942.24,26.232,33.639,32.917,34.271,803.96,10
2013-05-10 13:45:00,6.6151,802.0399999999998,124.79,14.69,13.125,22.132,4.1395,234.15,969.32,26.562,34.484,34.318,35.369,822.4299999999998,10
2013-05-10 13:46:00,6.7024,813.7899999999998,124.8,14.795,13.124,22.063,4.2448,231.6,982.8900000000002,26.861,35.342,34.859,36.09,832.0599999999998,10
2013-05-10 13:47:00,7.611799999999999,928.54,124.91,14.877,13.12,21.994,4.8479,231.35,1121.4,27.337,36.76,36.135,37.497,958.24,10
2013-05-10 13:48:00,7.5016,912.87,124.91,15.021,13.118,21.935,4.7754,232.78,1111.5,27.962,37.944,38.082,39.229,953.37,10
2013-05-10 13:49:00,5.8868,711.72,124.41,15.238,13.114,21.881,3.6639,234.21,858.0499999999998,28.612,38.784,38.974,40.153,762.2899999999998,10
2013-05-10 13:50:00,4.5972,549.55,124.09,15.404,13.112,21.832,2.8459,231.96,660.03,29.041,38.702,39.171,40.255,592.56,10
2013-05-10 13:51:00,5.0857,607.61,124.19,15.638,13.111,21.794,3.1586,232.6,734.7899999999998,29.369,38.976,39.266,40.421,638.86,10
2013-05-10 13:52:00,5.9102,712.26,124.39,15.914,13.108,21.763,3.7483,228.67,856.77,29.609,39.078,39.2,40.543,749.19,10
2013-05-10 13:53:00,5.8538,704.55,124.34,16.009,13.105,21.736,3.7768,225.71,852.36,29.63,39.243,39.287,40.456,747.0299999999999,10
2013-05-10 13:54:00,6.5466,785.84,124.58,15.991,13.102,21.723,4.3691,217.92,951.23,29.514,39.345,39.016,40.479,833.98,10
2013-05-10 13:55:00,6.7703,814.6699999999998,124.61,16.026,13.1,21.706,4.5685,216.75,990.2,29.785,40.042,39.806,41.497,877.63,10
2013-05-10 13:56:00,6.8487,830.3099999999998,124.7,16.108,13.097,21.707,4.6031,217.98,1003.4,30.388,40.675,41.262,42.798,895.6599999999999,10
2013-05-10 13:57:00,5.6224,676.53,124.28,16.21,13.095,21.707,3.7413,217.9,815.09,30.805,40.864,40.672,42.383,742.09,10
2013-05-10 13:58:00,5.2659,632.03,124.14,16.009,13.092,21.708,3.36,226.27,762.14,30.258,40.047,40.784,41.979,666.63,10
2013-05-10 13:59:00,6.5162,789.61,124.47,15.944,13.091,21.716,4.1364,229.3,948.2,30.792,40.766,41.474,42.861,847.57,10
2013-05-10 14:00:00,6.7564,817.74,124.58,16.153,13.09,21.734,4.163,237.29,987.71,31.164,40.969,41.128,42.652,875.4299999999998,10
2013-05-10 14:01:00,7.6113,929.66,124.93,16.374,13.085,21.75,4.7986,234.13,1123.5,31.407,41.559,41.34,43.208,994.0,10
2013-05-10 14:02:00,7.6615,936.66,124.94,16.617,13.088,21.778,4.8347,233.51,1128.9,31.942,42.182,42.287,43.959,1007.9,10
2013-05-10 14:03:00,7.0499,859.26,124.72,16.731,13.084,21.814,4.4401,232.72,1033.3,32.643,42.614,43.091,44.773,937.94,10
2013-05-10 14:04:00,5.2626,635.24,124.2,16.696,13.081,21.849,3.2869,233.56,767.69,33.074,42.443,43.155,44.71,715.09,10
2013-05-10 14:05:00,3.8226,453.97,123.81,16.576,13.076,21.896,2.3253,236.49,549.79,33.073,41.07,41.75,43.749,528.61,10
2013-05-10 14:06:00,3.4422,404.98,123.62,16.288,13.074,21.942,2.1072,232.55,489.81,32.733,39.544,40.524,41.982,461.75,10
2013-05-10 14:07:00,3.3932,399.27,123.61,16.119,13.072,21.992,2.122,227.87,483.42,32.257,38.222,39.23,40.878,450.07,10
2013-05-10 14:08:00,2.7636,319.55,123.43,16.04,13.071,22.056,1.7285,224.25,387.58,31.936,36.416,38.061,39.798,370.56,10
2013-05-10 14:09:00,2.6086,297.44,123.34,15.891,13.068,22.115,1.6631,218.44,363.24,31.006,34.129,35.826,37.849,342.65,10
2013-05-10 14:10:00,2.7479,314.71,123.35,15.889,13.069,22.172,1.7296,222.53,385.19,30.232,33.685,34.465,36.252,352.75,10
2013-05-10 14:11:00,4.0728,483.5,123.76,15.922,13.067,22.238,2.6535,220.52,584.41,30.031,33.498,34.791,36.125,507.25,10
2013-05-10 14:12:00,5.71,692.0,124.22,15.99,13.068,22.302,3.7457,221.38,828.83,30.498,33.906,35.531,36.753,721.02,10
2013-05-10 14:13:00,5.011,602.07,124.01,16.134,13.069,22.37,3.2961,220.75,727.69,31.034,34.811,36.186,37.635,646.61,10
2013-05-10 14:14:00,5.2396,631.33,124.06,16.266,13.068,22.432,3.3442,227.47,760.97,31.208,34.769,36.218,37.094,659.9,10
2013-05-10 14:15:00,4.8152,577.15,123.89,16.151,13.067,22.494,3.0473,228.73,696.98,31.198,34.558,36.264,37.163,618.22,10
2013-05-10 14:16:00,3.504,413.08,123.53,16.061,13.065,22.558,2.2037,227.62,501.39,31.188,34.261,35.644,36.462,456.63,10
2013-05-10 14:17:00,3.1469,367.53,123.4,15.918,13.065,22.62,1.9621,227.92,446.64,30.933,33.637,34.73,35.655,405.12,10
2013-05-10 14:18:00,3.0268,353.43,123.37,15.864,13.063,22.685,1.8985,226.26,429.65,30.485,32.641,34.204,34.392,388.61,10
2013-05-10 14:19:00,3.1207,364.25,123.43,15.566,13.064,22.752,1.8818,235.37,443.11,29.741,31.807,33.396,33.081,403.03,10
2013-05-10 14:20:00,3.0114,350.65,123.39,15.486,13.061,22.816,1.777,239.9,426.29,29.5,31.682,32.967,32.802,392.79,10
2013-05-10 14:21:00,2.8761,331.6,123.32,15.548,13.063,22.886,1.653,245.07,405.02,29.172,31.072,31.895,32.12,382.4,10
2013-05-10 14:22:00,2.5032,285.57,123.22,15.643,13.064,22.955,1.4153,247.53,350.29,28.914,30.673,31.673,31.841,339.45,10
2013-05-10 14:23:00,2.6767,307.66,123.18,15.709,13.065,23.009,1.5669,239.97,375.67,28.834,30.352,31.444,31.777,346.1,10
2013-05-10 14:24:00,3.0,348.31,123.36,15.637,13.063,23.07,1.8194,232.64,423.13,28.683,29.676,30.953,30.862,377.28,10
2013-05-10 14:25:00,2.9802,346.27,123.34,15.388,13.066,23.133,1.8694,226.5,423.34,28.103,29.07,29.899,29.838,375.79,10
2013-05-10 14:26:00,2.9001,337.26,123.37,15.191,13.066,23.192,1.865,221.58,413.2,27.88,28.786,29.717,29.295,366.98,10
2013-05-10 14:27:00,3.0044,347.44,123.43,15.214,13.065,23.247,1.9291,220.38,424.55,27.738,28.804,29.664,29.403,372.68,10
2013-05-10 14:28:00,3.8413,456.09,123.69,15.423,13.068,23.297,2.4822,224.75,558.01,27.777,28.95,29.845,29.732,478.47,10
2013-05-10 14:29:00,3.9344,465.49,123.75,15.572,13.065,23.356,2.4388,232.05,566.18,27.852,29.403,30.092,30.041,487.94,10
2013-05-10 14:30:00,4.4821,536.8,123.93,15.637,13.068,23.402,2.7087,241.29,653.55,27.829,29.449,30.283,30.213,552.38,10
2013-05-10 14:31:00,4.4867,537.55,123.88,15.479,13.067,23.446,2.7867,233.32,650.4,27.836,29.563,30.602,30.36,565.59,10
2013-05-10 14:32:00,3.261,380.73,123.57,15.295,13.067,23.49,1.9623,235.75,462.54,27.56,29.292,30.303,29.789,403.75,10
2013-05-10 14:33:00,3.9929,476.79,123.7,15.149,13.067,23.532,2.4526,234.67,575.53,27.374,29.456,30.41,29.814,495.84,10
2013-05-10 14:34:00,3.1464,368.51,123.52,15.152,13.068,23.581,1.9073,235.1,448.41,27.466,29.786,30.78,30.229,394.08,10
2013-05-10 14:35:00,3.3114,389.5,123.58,15.324,13.067,23.614,1.9999,236.03,472.03,27.593,29.791,30.867,30.581,410.53,10
2013-05-10 14:36:00,3.7167,440.06,123.75,15.527,13.066,23.65,2.2188,240.74,534.36,27.8,30.213,31.12,31.04,459.28,10
2013-05-10 14:37:00,4.0992,489.19,123.83,15.711,13.068,23.69,2.4263,243.89,591.81,27.997,30.587,31.495,31.444,513.91,10
2013-05-10 14:38:00,3.9987,476.34,123.71,15.912,13.068,23.723,2.335,248.06,579.22,28.212,31.041,32.047,32.233,514.63,10
2013-05-10 14:39:00,4.4501,530.43,123.83,16.016,13.065,23.761,2.547,252.73,643.72,28.443,31.463,32.421,32.84,574.65,10
2013-05-10 14:40:00,4.1609,494.14,123.75,16.08,13.064,23.794,2.3636,253.52,598.99,28.591,31.735,32.741,33.494,551.91,10
2013-05-10 14:41:00,4.5478,542.9,123.84,16.236,13.065,23.823,2.6044,251.21,654.27,28.805,32.382,33.169,34.131,592.32,10
2013-05-10 14:42:00,3.8082,450.54,123.61,16.326,13.064,23.85,2.17,252.85,548.68,28.954,32.341,33.333,33.943,513.98,10
2013-05-10 14:43:00,3.5135,410.87,123.52,16.013,13.065,23.888,2.0232,246.45,498.4,28.782,31.911,33.204,33.641,462.97,10
2013-05-10 14:44:00,3.9643,466.76,123.68,15.977,13.062,23.917,2.3353,242.59,566.34,28.494,31.863,32.919,33.193,499.75,10
2013-05-10 14:45:00,4.7887,571.89,123.9,15.777,13.064,23.947,2.8144,246.55,694.05,28.368,32.013,33.343,33.382,613.22,10
2013-05-10 14:46:00,4.9586,593.92,123.9,15.803,13.062,23.984,2.9408,243.78,716.94,28.672,32.654,33.729,33.956,637.51,10
2013-05-10 14:47:00,5.2766,630.61,124.07,15.76,13.061,24.015,3.2469,236.51,765.75,28.291,32.217,33.44,33.309,656.55,10
2013-05-10 14:48:00,6.3532,764.49,124.49,15.764,13.062,24.045,4.0693,228.01,927.55,28.258,33.078,33.998,34.401,806.27,10
2013-05-10 14:49:00,6.3088,761.13,124.42,15.943,13.063,24.062,4.1301,222.39,918.43,28.527,33.673,34.799,35.25,807.65,10
2013-05-10 14:50:00,4.8992,582.09,124.0,15.897,13.062,24.098,3.1595,224.51,709.2,28.538,33.883,35.128,35.19,673.5,10
2013-05-10 14:51:00,4.1973,491.27,123.79,15.569,13.061,24.133,2.6681,225.8,600.45,28.045,33.116,34.406,34.172,535.72,10
2013-05-10 14:52:00,5.5693,663.18,124.2,15.721,13.058,24.15,3.7121,218.3,807.35,28.139,34.048,34.707,35.049,706.43,10
2013-05-10 14:53:00,6.1638,739.4,124.35,16.01,13.056,24.189,4.0816,220.22,898.75,28.436,35.118,35.676,36.293,798.49,10
2013-05-10 14:54:00,6.1541,742.63,124.4,16.339,13.057,24.217,4.0671,220.85,898.1699999999998,28.798,35.889,36.042,37.335,800.25,10
2013-05-10 14:55:00,5.9245,711.86,124.28,16.607,13.054,24.253,3.8847,221.62,860.88,29.121,36.826,36.754,38.172,769.76,10
2013-05-10 14:56:00,5.4828,661.01,124.17,16.731,13.054,24.271,3.5775,222.72,796.7,29.255,37.052,36.739,38.562,714.95,10
2013-05-10 14:57:00,5.0309,606.51,124.03,16.861,13.051,24.301,3.3334,219.66,732.2899999999998,29.458,37.05,37.186,38.613,661.53,10
2013-05-10 14:58:00,4.2574,507.36,123.85,16.878,13.055,24.333,2.7122,226.4,614.01,29.493,36.029,36.988,38.062,557.03,10
2013-05-10 14:59:00,4.5201,539.4,123.92,16.507,13.05,24.362,2.9038,225.81,654.13,29.099,35.485,36.474,37.135,585.15,10
2013-05-10 15:00:00,5.8745,708.72,124.36,16.315,13.051,24.4,3.9368,218.24,859.0,29.222,35.807,36.968,37.516,764.0399999999998,10
2013-05-10 15:01:00,5.8227,705.36,124.36,16.225,13.049,24.434,3.8387,222.12,852.61,29.489,36.782,37.763,38.376,761.08,10
2013-05-10 15:02:00,5.7016,686.61,124.31,16.295,13.05,24.463,3.7918,219.51,832.2899999999998,29.72,36.955,38.201,38.583,749.45,10
2013-05-10 15:03:00,5.1927,624.48,124.05,16.154,13.047,24.497,3.478,216.87,754.13,29.76,37.434,38.413,38.955,692.17,10
2013-05-10 15:04:00,4.6962,563.0,124.03,16.278,13.047,24.54,3.192,212.34,677.74,29.886,37.73,38.668,39.187,624.69,10
2013-05-10 15:05:00,5.2962,637.94,124.21,16.48,13.046,24.574,3.5448,217.48,770.9299999999998,29.875,38.148,38.938,39.637,696.0,10
2013-05-10 15:06:00,5.1574,619.93,124.02,16.776,13.043,24.616,3.4183,218.41,746.52,30.069,38.164,39.003,39.888,682.55,10
2013-05-10 15:07:00,5.2865,639.19,124.19,17.109,13.041,24.66,3.53,218.41,770.95,30.188,38.229,39.124,40.162,697.08,10
2013-05-10 15:08:00,5.1213,616.46,124.16,17.351,13.038,24.698,3.3549,221.33,742.37,30.282,38.19,39.457,40.039,679.6,10
2013-05-10 15:09:00,5.0544,610.9,124.2,17.498,13.038,24.739,3.383,217.33,735.0299999999999,30.411,38.328,39.708,40.507,667.39,10
2013-05-10 15:10:00,5.2144,627.68,124.16,17.579,13.037,24.785,3.3938,223.75,759.4299999999998,30.471,38.06,38.994,40.033,685.39,10
2013-05-10 15:11:00,5.3429,642.78,124.15,17.571,13.036,24.835,3.3627,231.22,777.5399999999998,30.455,38.066,39.165,40.198,704.45,10
2013-05-10 15:12:00,5.2906,636.97,124.23,17.479,13.034,24.889,3.3296,231.63,771.22,30.496,37.945,38.887,40.125,700.69,10
2013-05-10 15:13:00,5.2121,627.56,124.08,17.152,13.032,24.935,3.3075,229.47,758.9299999999998,30.345,37.364,38.529,39.441,689.31,10
2013-05-10 15:14:00,5.2113,626.5,124.11,16.844,13.031,24.997,3.2812,231.68,760.1799999999998,30.449,37.662,38.808,39.826,689.92,10
2013-05-10 15:15:00,5.2113,626.33,124.05,16.814,13.029,25.048,3.3598,225.19,756.48,30.714,37.87,39.057,40.443,690.14,10
2013-05-10 15:16:00,5.219,625.55,124.16,16.899,13.025,25.108,3.3349,228.03,760.37,30.725,37.604,38.696,40.123,692.85,10
2013-05-10 15:17:00,5.2066,626.75,124.13,16.867,13.025,25.16,3.3363,226.62,756.0399999999998,30.345,36.871,37.911,39.517,690.12,10
2013-05-10 15:18:00,5.1492,618.5,124.1,16.965,13.022,25.218,3.3328,223.97,746.45,30.287,37.116,38.079,39.706,682.37,10
2013-05-10 15:19:00,5.0801,612.21,124.15,17.046,13.021,25.283,3.2629,226.66,739.5,30.147,36.598,37.721,38.995,675.11,10
2013-05-10 15:20:00,5.052,605.43,124.07,16.838,13.021,25.343,3.2481,225.3,731.73,29.838,36.301,37.796,38.219,668.99,10
2013-05-10 15:21:00,4.9928,598.13,124.1,16.875,13.019,25.404,3.1863,226.96,723.12,29.861,36.405,37.877,38.43,661.27,10
2013-05-10 15:22:00,4.979,596.47,124.16,16.991,13.018,25.471,3.1957,226.28,723.01,29.962,36.182,37.514,38.546,659.8,10
2013-05-10 15:23:00,4.9746,594.59,124.12,17.13,13.017,25.534,3.1727,226.34,718.07,29.956,35.758,37.209,38.677,656.45,10
2013-05-10 15:24:00,4.9303,587.37,124.14,17.176,13.017,25.595,3.1513,226.74,714.49,30.04,35.573,37.36,38.565,651.41,10
2013-05-10 15:25:00,4.8821,582.96,124.17,17.345,13.015,25.661,3.1197,226.9,707.76,30.24,36.145,37.807,39.148,648.09,10
2013-05-10 15:26:00,4.8548,578.76,124.04,17.51,13.015,25.725,3.0596,229.74,702.84,30.464,36.39,38.067,39.24,645.6,10
2013-05-10 15:27:00,4.8396,583.37,124.02,17.546,13.011,25.795,3.0906,227.08,701.8,30.561,36.413,38.197,39.56,644.83,10
2013-05-10 15:28:00,4.8143,580.52,123.98,17.709,13.011,25.858,3.0913,226.36,699.73,30.764,36.789,38.217,39.689,642.71,10
2013-05-10 15:29:00,4.7811,574.21,123.99,17.957,13.009,25.926,3.026,229.33,693.88,30.777,36.764,37.604,39.22,639.51,10
2013-05-10 15:30:00,4.7785,574.97,123.98,18.088,13.009,25.993,3.0314,229.29,695.05,30.808,36.47,37.853,39.02,638.98,10
2013-05-10 15:31:00,4.7509,571.17,124.01,17.874,13.008,26.055,3.0553,225.43,688.64,30.593,35.772,37.316,37.936,635.16,10
2013-05-10 15:32:00,4.7461,568.31,124.04,17.481,13.007,26.119,3.0592,225.03,688.4,30.344,35.709,37.295,37.542,633.64,10
2013-05-10 15:33:00,4.7273,567.04,124.02,17.612,13.007,26.191,3.0387,225.65,685.69,30.51,36.221,37.223,37.925,632.01,10
2013-05-10 15:34:00,4.691,563.21,124.1,17.957,13.008,26.256,2.9851,228.39,681.72,30.776,35.803,37.564,38.09,629.04,10
2013-05-10 15:35:00,4.6011,550.82,124.17,18.316,13.005,26.327,2.9611,225.08,666.44,31.009,35.82,37.588,38.393,616.02,10
2013-05-10 15:36:00,4.6137,552.36,124.15,18.621,13.004,26.394,3.0251,221.36,669.62,31.15,36.044,37.53,38.294,619.76,10
2013-05-10 15:37:00,4.3751,524.33,124.03,18.586,13.003,26.466,2.8821,219.68,633.12,30.94,35.68,37.165,37.697,594.76,10
2013-05-10 15:38:00,2.2248,246.04,123.29,18.546,13.001,26.524,1.3654,223.99,305.52,30.931,35.237,37.035,37.217,321.52,10
2013-05-10 15:39:00,1.5889,160.33,123.14,18.451,13.002,26.586,0.9269,220.34,203.36,30.577,33.638,35.363,35.618,208.62,10
2013-05-10 15:40:00,1.9412,210.8,123.4,17.998,13.001,26.661,1.2195,215.65,263.12,29.96,32.126,33.932,33.606,261.55,10
2013-05-10 15:41:00,2.8694,330.52,123.6,17.388,13.003,26.719,1.9053,213.1,405.15,29.36,31.347,33.021,32.569,377.07,10
2013-05-10 15:42:00,2.8636,330.29,123.56,17.005,13.001,26.787,1.8575,217.81,404.13,29.179,30.863,32.629,31.816,381.5,10
2013-05-10 15:43:00,3.4219,400.85,123.84,16.751,13.006,26.843,2.2449,217.99,487.93,28.501,29.905,31.677,30.493,437.56,10
2013-05-10 15:44:00,2.9839,345.81,123.73,16.497,13.006,26.907,1.9769,212.82,420.88,28.292,30.287,31.99,30.978,403.45,10
2013-05-10 15:45:00,4.4942,537.83,124.13,16.539,13.006,26.943,2.9982,217.2,651.23,28.353,30.537,32.107,31.488,593.22,10
2013-05-10 15:46:00,4.5121,540.82,124.15,16.612,13.007,26.997,2.9473,222.67,656.21,28.336,30.821,32.394,31.329,598.05,10
2013-05-10 15:47:00,4.1019,488.85,124.0,16.677,13.007,27.032,2.6193,227.43,595.54,28.4,31.336,32.588,32.113,549.6,10
2013-05-10 15:48:00,4.3273,518.36,124.02,16.895,13.007,27.086,2.7342,229.9,628.64,28.579,31.407,32.778,32.752,566.52,10
2013-05-10 15:49:00,4.2962,512.64,124.1,17.015,13.007,27.12,2.7165,228.73,621.31,28.727,31.723,33.214,33.504,571.36,10
2013-05-10 15:50:00,4.2304,504.16,123.98,17.071,13.005,27.149,2.7221,224.42,610.91,28.707,31.791,33.241,33.868,564.08,10
2013-05-10 15:51:00,4.2045,499.29,123.95,17.069,13.007,27.185,2.7146,223.23,605.94,28.77,32.079,33.829,34.265,561.42,10
2013-05-10 15:52:00,4.1773,494.37,123.92,17.114,13.005,27.217,2.5916,231.68,600.35,28.996,32.222,33.988,34.685,556.33,10
2013-05-10 15:53:00,4.1247,488.23,123.94,17.315,13.004,27.258,2.5972,228.71,593.98,29.193,32.151,34.109,35.095,551.43,10
2013-05-10 15:54:00,4.0869,484.25,124.01,17.255,13.004,27.278,2.5576,229.66,587.34,28.917,31.316,32.846,34.358,546.22,10
2013-05-10 15:55:00,4.0523,477.11,123.99,17.104,13.003,27.32,2.5291,229.84,581.28,28.569,31.02,32.895,33.785,541.27,10
2013-05-10 15:56:00,3.9831,469.71,123.96,17.164,13.003,27.344,2.4905,229.84,572.41,28.779,31.702,33.569,34.484,535.95,10
2013-05-10 15:57:00,3.9127,461.28,123.97,17.345,13.003,27.373,2.4111,233.66,563.36,28.968,31.567,33.386,34.296,530.03,10
2013-05-10 15:58:00,3.8849,457.77,123.97,17.462,13.004,27.398,2.4002,234.04,561.73,29.001,31.984,33.471,34.342,524.91,10
2013-05-10 15:59:00,3.8337,452.54,123.86,17.63,13.002,27.427,2.3344,236.22,551.41,29.107,32.158,33.468,34.48,521.64,10
2013-05-10 16:00:00,3.8114,454.8,123.88,17.743,13.001,27.454,2.343,233.82,547.82,29.245,32.219,33.905,34.701,518.32,10
2013-05-10 16:01:00,3.7893,450.48,123.81,17.774,12.998,27.481,2.3638,231.32,546.78,29.185,32.068,33.564,34.152,514.95,10
2013-05-10 16:02:00,3.7324,445.13,123.84,17.84,13.002,27.506,2.3709,226.9,537.91,29.212,32.08,33.526,34.084,509.53,10
2013-05-10 16:03:00,3.6867,435.75,123.76,17.93,12.999,27.533,2.3072,229.53,529.45,29.385,32.403,33.753,34.495,503.02,10
2013-05-10 16:04:00,3.6305,429.66,123.86,18.048,12.999,27.57,2.2413,232.98,522.15,29.535,32.257,34.025,34.525,497.46,10
2013-05-10 16:05:00,3.5953,423.54,123.9,18.023,13.0,27.595,2.2072,234.11,516.69,29.706,32.232,34.113,34.603,494.06,10
2013-05-10 16:06:00,3.5331,418.03,123.91,18.127,12.999,27.625,2.1542,235.43,507.14,29.841,32.395,33.877,34.528,488.52,10
2013-05-10 16:07:00,3.5039,413.42,123.92,18.159,13.0,27.634,2.1794,231.09,503.63,29.778,32.24,33.499,34.093,481.98,10
2013-05-10 16:08:00,3.4656,409.66,123.86,18.241,13.0,27.659,2.2057,226.07,498.62,29.804,31.93,33.608,34.115,477.61,10
2013-05-10 16:09:00,3.0913,360.51,123.8,18.403,12.999,27.682,1.8986,231.87,440.11,29.915,31.71,33.584,34.06,436.64,10
2013-05-10 16:10:00,3.328,390.75,123.74,18.625,13.0,27.716,2.1049,227.36,478.53,30.019,31.676,33.313,33.753,453.15,10
2013-05-10 16:11:00,3.4125,400.92,123.81,18.688,12.998,27.744,2.16,225.45,486.97,29.97,31.5,32.732,33.684,468.85,10
2013-05-10 16:12:00,3.3588,398.02,123.77,18.552,12.998,27.751,2.1644,222.42,481.39,29.907,31.399,32.848,33.493,465.22,10
2013-05-10 16:13:00,3.3456,392.52,123.81,18.447,12.999,27.784,2.1412,224.15,479.96,29.988,31.418,33.152,33.555,462.32,10
2013-05-10 16:14:00,3.3095,390.71,123.82,18.532,12.998,27.806,2.1144,224.31,474.26,30.071,31.479,33.011,33.439,459.22,10
2013-05-10 16:15:00,3.2738,384.83,123.75,18.423,12.998,27.826,2.1054,223.39,470.34,29.999,31.456,32.69,33.348,455.29,10
2013-05-10 16:16:00,2.9046,337.35,123.68,18.328,12.999,27.859,1.8433,223.82,412.79,30.041,31.403,32.876,33.493,417.67,10
2013-05-10 16:17:00,1.6333,153.37,123.22,18.374,12.998,27.869,0.8790999999999999,222.79,195.94,30.029,30.575,32.156,32.663,196.45,10
2013-05-10 16:18:00,3.1177,363.61,123.72,18.218,12.999,27.879,2.0076,220.41,442.47,29.823,30.003,31.74,32.491,434.28,10
2013-05-10 16:19:00,3.0937,361.55,123.76,18.06,12.998,27.898,1.9681,224.71,442.24,29.742,30.202,31.798,32.564,432.34,10
2013-05-10 16:20:00,3.0712,357.89,123.79,17.961,12.998,27.924,1.9006,230.36,437.68,29.731,29.936,31.619,32.219,429.55,10
2013-05-10 16:21:00,3.037,352.09,123.65,17.661,12.996,27.934,1.8281,236.49,432.32,29.622,29.903,31.252,31.887,425.31,10
2013-05-10 16:22:00,2.9867,343.88,123.63,17.509,12.999,27.959,1.7724,237.46,420.85,29.377,29.43,30.773,31.545,418.88,10
2013-05-10 16:23:00,2.9949,344.65,123.54,17.344,12.996,27.959,1.8148,233.11,422.98,29.123,29.197,30.584,31.184,417.19,10
2013-05-10 16:24:00,2.9575,340.53,123.66,17.244,13.001,27.976,1.8371,227.8,418.42,28.984,29.179,30.676,31.521,413.27,10
2013-05-10 16:25:00,2.9195,332.77,123.69,17.346,12.995,27.989,1.7717,232.4,411.72,28.958,29.32,30.936,31.666,410.11,10
2013-05-10 16:26:00,2.8969,332.45,123.68,17.524,12.998,27.999,1.7978,227.36,408.73,28.976,29.409,30.881,31.595,408.67,10
2013-05-10 16:27:00,2.8757,330.77,123.67,17.688,12.998,28.019,1.7941,224.83,403.38,28.928,29.459,31.06,31.667,406.63,10
2013-05-10 16:28:00,1.3347,96.08900000000001,123.07,17.718,12.997,28.031,0.568,226.48,128.48,28.757,28.673,30.383,30.403,175.52,10
2013-05-10 16:29:00,0.9672,39.458,123.03,17.358,12.996,28.049,0.277,226.66,62.775,28.243,27.315,28.846,28.526,92.924,10
2013-05-10 16:30:00,0.9818,44.924,122.98,16.955,12.997,28.049,0.3047,226.59,69.049,27.789,26.504,27.963,27.646,96.106,10
2013-05-10 16:31:00,1.199,84.459,123.09,16.808,12.999,28.049,0.5139,226.97,116.62,27.397,25.8,26.985,26.628,122.98,10
2013-05-10 16:32:00,2.7874,323.84,123.81,16.741,12.999,28.069,1.7658,224.84,397.0,27.236,25.803,27.113,26.681,393.25,10
2013-05-10 16:33:00,2.633,302.67,123.73,16.644,13.003,28.079,1.6318,228.88,373.37,26.984,25.906,27.283,26.7,375.93,10
2013-05-10 16:34:00,2.6151,302.83,123.78,16.703,13.003,28.079,1.6634,222.07,369.26,26.924,26.112,27.409,26.664,373.03,10
2013-05-10 16:35:00,2.6412,301.37,123.81,16.767,13.004,28.079,1.6806,220.72,370.91,26.807,26.283,27.552,26.798,379.06,10
2013-05-10 16:36:00,2.6187,300.48,123.76,16.833,13.004,28.067,1.6466,224.64,369.89,26.708,26.38,27.706,26.968,377.14,10
2013-05-10 16:37:00,2.5798,294.0,123.83,16.913,13.004,28.049,1.6099,225.29,362.63,26.553,26.549,27.838,27.136,372.24,10
2013-05-10 16:38:00,2.5408,290.68,123.81,17.055,13.006,28.049,1.5347,233.97,359.07,26.546,26.71,28.063,27.449,369.2,10
2013-05-10 16:39:00,2.5044,284.79,123.79,17.167,13.006,28.049,1.5303,230.22,352.29,26.508,26.923,28.066,27.551,364.41,10
2013-05-10 16:40:00,2.3632,268.22,123.78,17.155,13.008,28.039,1.4261,232.2,331.19,26.413,26.893,28.078,27.518,348.08,10
2013-05-10 16:41:00,1.9303,207.2,123.64,17.048,13.004,28.019,1.1288,230.37,260.37,26.293,26.666,27.81,27.132,275.64,10
2013-05-10 16:42:00,2.35,267.22,123.77,17.079,13.006,27.994,1.4465,225.86,326.75,26.194,26.739,27.963,27.273,345.82,10
2013-05-10 16:43:00,2.2292,250.71,123.72,17.235,13.007,27.988,1.3578,228.84,310.81,26.158,26.747,27.972,27.277,327.74,10
2013-05-10 16:44:00,2.3654,269.41,123.72,17.382,13.009,27.976,1.4252,235.15,335.1,26.109,26.83,27.894,27.436,352.49,10
2013-05-10 16:45:00,2.3387,265.42,123.67,17.339,13.007,27.958,1.4122,232.7,328.6,26.009,26.719,27.827,27.106,348.64,10
2013-05-10 16:46:00,2.2947,259.89,123.7,17.297,13.005,27.958,1.3812,233.87,323.0,25.933,26.731,27.874,27.313,343.85,10
2013-05-10 16:47:00,2.2482,254.46,123.64,17.146,13.005,27.933,1.3666,228.95,312.86,25.768,26.493,27.632,27.205,337.51,10
2013-05-10 16:48:00,2.2019,247.15,123.51,17.04,13.007,27.926,1.3527,226.26,306.06,25.6,26.393,27.354,27.001,331.09,10
2013-05-10 16:49:00,2.167,241.45,123.54,17.009,13.005,27.898,1.3324,225.58,300.5,25.463,26.419,27.446,27.179,327.08,10
2013-05-10 16:50:00,2.1373,238.0,123.6,17.148,13.006,27.896,1.2884,229.22,295.33,25.467,26.385,27.508,27.271,324.7,10
2013-05-10 16:51:00,2.1273,237.64,123.59,17.271,13.004,27.868,1.2647,231.68,292.99,25.411,26.366,27.367,27.257,324.99,10
2013-05-10 16:52:00,2.1389,238.77,123.64,17.347,13.004,27.868,1.2922,229.88,297.05,25.369,26.178,27.03,27.244,327.68,10
2013-05-10 16:53:00,2.1461,240.09,123.69,17.348,13.004,27.868,1.2776,230.69,294.7,25.296,26.194,26.984,27.152,329.01,10
2013-05-10 16:54:00,2.1163,234.74,123.74,17.353,13.005,27.845,1.2362,235.77,291.48,25.16,25.937,26.743,26.835,323.97,10
2013-05-10 16:55:00,1.9589,213.47,123.65,17.294,13.002,27.828,1.1199,239.09,267.73,24.984,25.597,26.225,26.574,302.66,10
2013-05-10 16:56:00,1.2053,93.046,123.37,17.238,13.005,27.81,0.5144999999999998,244.17,125.52,24.843,25.095,25.927,26.086,168.55,10
2013-05-10 16:57:00,1.0828,67.508,123.36,16.949,13.003,27.808,0.3882999999999999,247.75,96.122,24.704,24.544,25.371,25.287,150.7,10
2013-05-10 16:58:00,1.4219,129.49,123.52,16.835,13.004,27.793,0.698,243.32,169.82,24.513,24.159,24.958,24.66,208.6,10
2013-05-10 16:59:00,1.0011,47.402,123.37,16.752,13.005,27.775,0.2994,241.93,72.446,24.314,23.684,24.419,24.093,109.23,10
2013-05-10 17:00:00,1.0511,45.035,122.11,16.635,13.007,27.755,0.2908,242.17,70.425,24.194,23.263,24.003,23.684,104.3,10
2013-05-10 17:01:00,1.0685,43.441,122.09,16.626,13.009,27.748,0.2868,242.05,69.432,24.202,22.974,23.766,23.424,101.73,10
2013-05-10 17:02:00,1.0726,46.351,122.16,16.659,13.011,27.74,0.2907,241.91,70.307,24.216,22.654,23.394,23.02,101.78,10
2013-05-10 17:03:00,1.0489,51.032,122.34,16.619,13.013,27.715,0.3241,241.66,78.31399999999998,24.179,22.416,23.197,22.682,104.94,10
2013-05-10 17:04:00,1.0423,51.154,122.34,16.532,13.017,27.691,0.3211999999999999,242.04,77.733,24.145,22.2,22.952,22.499,104.77,10
2013-05-10 17:05:00,1.0253,51.762,122.27,16.403,13.017,27.663,0.3236999999999999,241.71,78.23999999999998,24.12,22.019,22.773,22.325,104.33,10
2013-05-10 17:06:00,1.0448,56.653,122.38,16.332,13.02,27.641,0.3388999999999999,242.14,82.04999999999998,24.112,21.988,22.63,22.215,107.81,10
2013-05-10 17:07:00,1.0671,67.817,122.44,16.32,13.022,27.623,0.4109999999999999,236.76,97.24,24.145,21.884,22.468,22.205,114.84,10
2013-05-10 17:08:00,1.0941,79.70099999999998,122.52,16.342,13.026,27.596,0.4763,225.91,107.57,24.203,21.882,22.427,22.208,119.47,10
2013-05-10 17:09:00,1.1131,82.56699999999998,122.59,16.371,13.026,27.561,0.5060999999999999,221.43,112.06,24.276,21.825,22.392,22.213,122.1,10
2013-05-10 17:10:00,1.306,113.55,122.59,16.327,13.029,27.519,0.6898999999999998,217.18,149.9,24.279,21.768,22.316,22.053,167.16,10
2013-05-10 17:11:00,1.058,72.941,122.5,16.112,13.032,27.487,0.4638999999999999,218.0,101.09,24.135,21.538,22.055,21.696,111.85,10
2013-05-10 17:12:00,1.0374,68.692,122.49,15.983,13.033,27.452,0.4526,215.01,97.287,23.966,21.397,21.837,21.415,106.9,10
2013-05-10 17:13:00,1.0316,69.599,122.49,15.925,13.034,27.41,0.4641,207.29,96.197,23.846,21.246,21.697,21.26,103.58,10
2013-05-10 17:14:00,1.0143,61.654,122.52,15.856,13.034,27.373,0.4373,201.01,87.905,23.76,21.09,21.473,21.002,97.957,10
2013-05-10 17:15:00,0.9834,57.394,122.43,15.743,13.037,27.334,0.4003999999999999,200.76,80.38899999999998,23.607,20.903,21.219,20.737,90.205,10
2013-05-10 17:16:00,0.9669,49.936,122.42,15.636,13.038,27.285,0.3613,199.56,72.10599999999998,23.467,20.729,21.078,20.617,84.558,10
2013-05-10 17:17:00,0.9656,49.261,122.41,15.591,13.041,27.248,0.3568,199.25,71.086,23.435,20.689,20.971,20.522,83.702,10
2013-05-10 17:18:00,0.9733,54.008,122.39,15.607,13.043,27.186,0.3862999999999999,199.8,77.19,23.396,20.57,20.853,20.462,87.107,10
2013-05-10 17:19:00,0.9892,57.25,122.5,15.634,13.045,27.137,0.4184999999999999,195.08,81.59999999999998,23.405,20.579,20.759,20.394,90.01399999999998,10
2013-05-10 17:20:00,0.9939,58.047,122.49,15.644,13.045,27.088,0.4252,192.71,81.943,23.411,20.517,20.718,20.42,91.233,10
2013-05-10 17:21:00,0.9983,59.474,122.53,15.666,13.05,27.025,0.4378,193.84,84.84099999999998,23.432,20.513,20.679,20.433,92.728,10
2013-05-10 17:22:00,1.0071,61.71,122.52,15.68,13.05,26.976,0.444,192.05,85.25499999999998,23.465,20.487,20.673,20.435,93.78,10
2013-05-10 17:23:00,1.0008,59.663,122.54,15.674,13.051,26.925,0.4437999999999999,187.04,82.994,23.5,20.51,20.624,20.429,92.618,10
2013-05-10 17:24:00,0.9983,58.567,122.5,15.642,13.055,26.862,0.4312,192.9,83.17499999999998,23.515,20.485,20.564,20.403,91.096,10
2013-05-10 17:25:00,0.9942,59.43,122.54,15.597,13.058,26.796,0.4267,194.52,83.01399999999998,23.536,20.439,20.557,20.391,91.815,10
2013-05-10 17:26:00,0.9983,59.485,122.59,15.55,13.06,26.729,0.4354,193.12,84.104,23.502,20.454,20.476,20.33,93.117,10
2013-05-10 17:27:00,1.1304,88.321,122.71,15.511,13.06,26.673,0.6149,189.09,116.22,23.45,20.488,20.521,20.397,169.49,10
2013-05-10 17:28:00,1.1612,95.69,122.74,15.582,13.064,26.598,0.6301999999999999,194.44,122.53,23.426,20.614,20.678,20.599,197.33,10
2013-05-10 17:29:00,1.1428,90.766,122.75,15.748,13.062,26.533,0.6246,193.24,120.68,23.472,20.775,20.798,20.725,193.51,10
2013-05-10 17:30:00,1.1329,88.321,122.74,15.928,13.062,26.468,0.6098,193.22,117.82,23.446,20.859,20.897,20.835,191.8,10
2013-05-10 17:31:00,1.1224,87.037,122.72,16.033,13.064,26.416,0.5983,195.15,116.78,23.45,20.9,20.962,20.909,184.99,10
2013-05-10 17:32:00,1.0748,78.32899999999998,122.74,16.055,13.062,26.339,0.5264999999999999,198.22,104.38,23.446,20.978,20.98,20.935,144.69,10
2013-05-10 17:33:00,1.1142,85.245,122.83,16.063,13.062,26.267,0.6005,190.18,114.07,23.471,20.919,20.908,20.902,156.56,10
2013-05-10 17:34:00,1.1714,95.491,122.86,16.013,13.061,26.206,0.6607,191.85,126.76,23.467,20.925,20.942,20.969,186.35,10
2013-05-10 17:35:00,1.1687,90.84500000000001,122.85,15.907,13.062,26.14,0.6471,185.43,119.82,23.468,20.962,20.932,20.949,144.17,10
2013-05-10 17:36:00,1.3041,107.22,122.85,15.878,13.062,26.08,0.7415,187.37,138.93,23.556,21.082,21.156,21.179,208.03,10
2013-05-10 17:37:00,1.3163,107.13,122.83,15.891,13.064,26.013,0.7373,188.65,139.05,23.633,21.261,21.239,21.229,196.46,10
2013-05-10 17:38:00,1.3017,105.93,122.87,15.911,13.065,25.958,0.7285,187.44,136.57,23.718,21.416,21.492,21.458,195.67,10
2013-05-10 17:39:00,1.2527,101.23,122.9,15.947,13.068,25.888,0.6915999999999999,188.39,130.29,23.767,21.524,21.597,21.478,187.97,10
2013-05-10 17:40:00,1.2301,95.97300000000001,122.88,15.937,13.068,25.829,0.6732,190.73,128.37,23.803,21.557,21.694,21.576,190.65,10
2013-05-10 17:41:00,1.1781,90.915,122.91,15.948,13.069,25.765,0.6336,190.99,121.01,23.842,21.628,21.731,21.624,170.2,10
2013-05-10 17:42:00,1.1445,86.4,122.89,15.924,13.071,25.697,0.5954,193.22,115.03,23.848,21.646,21.693,21.574,150.87,10
2013-05-10 17:43:00,1.0977,78.25499999999998,122.84,15.81,13.072,25.636,0.5392,194.1,104.63,23.803,21.54,21.615,21.498,121.56,10
2013-05-10 17:44:00,1.049,69.613,122.83,15.718,13.073,25.572,0.4829,193.84,93.617,23.719,21.434,21.557,21.445,101.68,10
2013-05-10 17:45:00,1.0055,59.775,122.75,15.707,13.074,25.513,0.4314,193.19,83.364,23.633,21.344,21.428,21.324,90.828,10
2013-05-10 17:46:00,0.978,51.631,122.78,15.677,13.075,25.453,0.3891,189.78,73.848,23.532,21.214,21.337,21.229,81.693,10
2013-05-10 17:47:00,0.9598,42.315,122.73,15.683,13.076,25.387,0.3427,189.68,65.009,23.498,21.05,21.194,21.099,72.917,10
2013-05-10 17:48:00,0.945,36.871,122.66,15.673,13.076,25.327,0.3015999999999999,189.49,57.155,23.409,20.982,21.07,20.957,66.024,10
2013-05-10 17:49:00,0.9293,33.927,122.67,15.611,13.078,25.269,0.2775,189.78,52.672,23.309,20.833,20.893,20.746,60.709,10
2013-05-10 17:50:00,0.9194,30.862,122.6,15.511,13.083,25.201,0.2545,190.23,48.421,23.184,20.636,20.772,20.609,57.056,10
2013-05-10 17:51:00,0.9185,28.228,122.55,15.471,13.083,25.134,0.2461,189.54,46.65,23.094,20.504,20.621,20.463,54.426,10
2013-05-10 17:52:00,0.9144,26.956,122.52,15.427,13.085,25.079,0.2459,189.91,46.702,23.033,20.473,20.534,20.392,52.24,10
2013-05-10 17:53:00,0.9119,25.949,122.54,15.403,13.087,25.016,0.2354,189.21,44.532,22.977,20.362,20.443,20.296,50.745,10
2013-05-10 17:54:00,0.9122,24.854,122.5,15.374,13.087,24.949,0.2283999999999999,189.24,43.23,22.933,20.229,20.311,20.208,49.472,10
2013-05-10 17:55:00,0.9103,23.969,122.47,15.38,13.091,24.885,0.218,189.45,41.301,22.917,20.172,20.236,20.161,47.949,10
2013-05-10 17:56:00,0.9109,24.168,122.52,15.401,13.09,24.822,0.2162,190.05,41.087,22.934,20.118,20.207,20.182,48.06,10
2013-05-10 17:57:00,0.912,26.282,122.49,15.435,13.09,24.752,0.2368,189.79,44.937,22.923,20.061,20.139,20.098,50.884,10
2013-05-10 17:58:00,0.9277,31.848,122.56,15.465,13.091,24.686,0.268,189.64,50.82,22.884,20.018,20.052,20.081,56.724,10
2013-05-10 17:59:00,0.9437,41.632,122.56,15.462,13.092,24.632,0.3234,189.35,61.229,22.833,19.993,20.013,20.07,66.108,10
2013-05-10 18:00:00,0.9701,51.648,122.59,15.459,13.093,24.56,0.3857999999999999,189.92,73.28199999999998,22.686,19.971,20.014,20.14,76.79399999999998,10
2013-05-10 18:01:00,1.0106,60.191,122.64,15.482,13.092,24.496,0.4546999999999999,183.62,83.47799999999998,22.581,19.95,20.019,20.165,86.571,10
2013-05-10 18:02:00,1.0431,68.826,122.8,15.464,13.094,24.431,0.498,185.23,92.202,22.522,19.935,20.043,20.204,94.462,10
2013-05-10 18:03:00,1.0629,72.799,122.82,15.379,13.096,24.368,0.5339,182.79,97.59500000000001,22.441,19.904,20.01,20.191,98.919,10
2013-05-10 18:04:00,1.0709,75.876,122.88,15.245,13.096,24.303,0.5485999999999999,186.87,102.51,22.314,19.874,19.977,20.139,101.63,10
2013-05-10 18:05:00,1.0772,77.571,122.96,15.077,13.096,24.248,0.5352,192.5,103.03,22.142,19.913,19.624,20.092,102.99,10
2013-05-10 18:06:00,1.0761,79.065,122.98,14.952,13.095,24.185,0.5321,196.94,104.8,21.907,19.875,19.226,20.123,102.99,10
2013-05-10 18:07:00,1.0784,78.711,122.97,14.768,13.098,24.121,0.5264999999999999,198.71,104.6,21.655,19.609,18.967,19.712,102.71,10
2013-05-10 18:08:00,1.0696,76.46599999999998,122.95,14.595,13.099,24.053,0.5262999999999999,196.42,103.37,21.41,19.256,18.672,19.189,100.55,10
2013-05-10 18:09:00,1.0558,74.031,123.02,14.49,13.1,23.997,0.4989,198.65,99.108,21.336,18.973,18.553,19.016,97.314,10
2013-05-10 18:10:00,1.0299,68.664,122.95,14.365,13.1,23.919,0.4809999999999999,195.25,93.917,21.217,18.712,18.415,18.965,93.497,10
2013-05-10 18:11:00,1.0236,66.639,122.95,14.267,13.103,23.86,0.4657,193.06,89.88899999999998,21.132,18.567,18.333,19.033,91.31,10
2013-05-10 18:12:00,1.0239,62.6,123.01,14.151,13.104,23.795,0.4431999999999999,193.89,85.92199999999998,21.055,18.456,18.329,19.078,88.15399999999998,10
2013-05-10 18:13:00,1.0567,56.966,122.95,14.073,13.104,23.731,0.406,193.98,78.723,21.039,18.476,18.404,19.115,83.699,10
2013-05-10 18:14:00,1.0655,53.469,122.95,14.08,13.105,23.663,0.3988999999999999,189.11,75.424,21.075,18.531,18.509,19.138,80.958,10
2013-05-10 18:15:00,1.0479,49.175,122.72,14.114,13.107,23.597,0.3710999999999999,189.2,70.216,21.128,18.55,18.591,19.181,76.03,10
2013-05-10 18:16:00,1.0286,41.992,122.49,14.143,13.11,23.529,0.3252999999999999,189.6,61.668,21.168,18.54,18.583,19.148,69.193,10
2013-05-10 18:17:00,1.0005,34.367,122.45,14.168,13.109,23.463,0.28,189.72,53.112,21.14,18.488,18.514,19.041,62.216,10
2013-05-10 18:18:00,0.9733,28.401,122.46,14.179,13.111,23.4,0.2469,188.94,46.65,21.159,18.396,18.436,18.921,56.069,10
2013-05-10 18:19:00,0.9741,22.856,122.48,14.189,13.11,23.333,0.2078,190.63,39.62,21.147,18.305,18.307,18.787,50.587,10
2013-05-10 18:20:00,0.9719,17.865,122.37,14.21,13.111,23.269,0.1852,188.93,34.994,21.123,18.111,18.165,18.588,45.824,10
2013-05-10 18:21:00,0.97,14.909,122.36,14.251,13.114,23.197,0.168,189.65,31.866,21.07,17.969,18.0,18.383,42.612,10
2013-05-10 18:22:00,0.9631,13.736,122.38,14.277,13.116,23.135,0.152,189.67,28.827,21.013,17.786,17.866,18.195,40.674,10
2013-05-10 18:23:00,0.9529,14.013,122.45,14.291,13.115,23.064,0.1512,189.65,28.681,20.921,17.653,17.702,18.009,39.899,10
2013-05-10 18:24:00,0.9507,13.791,122.35,14.291,13.117,22.998,0.1525,190.52,29.06,20.895,17.559,17.585,17.867,39.844,10
2013-05-10 18:25:00,0.948,13.36,122.35,14.292,13.119,22.939,0.1532,190.15,29.14,20.875,17.372,17.503,17.782,39.291,10
2013-05-10 18:26:00,0.9447,12.906,122.38,14.305,13.119,22.866,0.1521,189.44,28.821,20.827,17.277,17.386,17.63,38.737,10
2013-05-10 18:27:00,0.9373,13.05,122.39,14.315,13.121,22.799,0.1421,189.75,26.957,20.814,17.213,17.286,17.504,39.042,10
2013-05-10 18:28:00,0.9384,13.493,122.36,14.323,13.121,22.74,0.1416999999999999,190.36,26.972,20.762,17.135,17.224,17.451,39.152,10
2013-05-10 18:29:00,0.929,13.217,122.36,14.326,13.122,22.669,0.1436999999999999,189.38,27.227,20.717,17.057,17.158,17.362,38.931,10
2013-05-10 18:30:00,0.9266,13.283,122.39,14.343,13.124,22.607,0.1469999999999999,189.5,27.863,20.698,16.982,17.111,17.325,38.655,10
2013-05-10 18:31:00,0.9296,13.317,122.31,14.352,13.123,22.543,0.1416999999999999,189.64,26.873,20.693,16.968,17.07,17.272,38.629,10
2013-05-10 18:32:00,0.9255,13.759,122.38,14.36,13.126,22.481,0.1456,189.68,27.617,20.663,16.95,17.057,17.26,39.044,10
2013-05-10 18:33:00,0.9241,14.235,122.36,14.381,13.126,22.41,0.1502999999999999,189.76,28.533,20.627,16.947,17.024,17.217,39.487,10
2013-05-10 18:34:00,0.9241,13.959,122.4,14.394,13.127,22.356,0.1403,189.85,26.631,20.596,16.914,17.02,17.225,39.266,10
