measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2013-05-10 18:35:00,0.9219,13.571,122.31,14.399,13.128,22.285,0.1474,189.61,27.955,20.569,16.904,16.998,17.193,38.629,10
2013-05-10 18:36:00,0.9192,12.11,122.27,14.421,13.13,22.219,0.1414,190.19,26.889,20.535,16.876,16.975,17.181,37.522,10
2013-05-10 18:37:00,0.9241,10.195,122.24,14.439,13.131,22.16,0.1290999999999999,189.73,24.498,20.514,16.855,16.954,17.151,35.306,10
2013-05-10 18:38:00,0.9332,8.867,122.27,14.457,13.131,22.101,0.1259,189.44,23.839,20.453,16.871,16.919,17.099,33.866,10
2013-05-10 18:39:00,0.9277,7.6272,122.27,14.467,13.131,22.037,0.1078,189.6,20.429,20.396,16.839,16.897,17.097,32.399,10
2013-05-10 18:40:00,0.9195,6.3654,122.25,14.475,13.132,21.976,0.0967999999999999,189.95,18.389,20.316,16.784,16.887,17.1,30.904,10
2013-05-10 18:41:00,0.9286,4.4835,122.28,14.469,13.135,21.917,0.0897,189.25,16.973,20.246,16.779,16.838,17.019,29.104,10
2013-05-10 18:42:00,0.9404,2.5019,122.3,14.448,13.134,21.856,0.0722,189.32,13.661,20.184,16.696,16.796,16.992,26.307,10
2013-05-10 18:43:00,0.9137,0.4539,122.28,14.416,13.134,21.801,0.0555,189.4,10.526,20.115,16.659,16.746,16.943,24.064,10
2013-05-10 18:44:00,0.9275,0.5645999999999999,122.27,14.397,13.135,21.742,0.0602999999999999,168.76,10.163,20.067,16.584,16.68,16.856,21.683,10
2013-05-10 18:45:00,0.93,-0.5756999999999999,122.31,14.371,13.137,21.686,0.0616,160.29,9.868200000000002,20.023,16.548,16.623,16.791,19.108,10
2013-05-10 18:46:00,0.9262,-2.0703,122.32,14.345,13.137,21.628,0.0471,160.42,7.5583,19.978,16.486,16.573,16.742,17.114,10
2013-05-10 18:47:00,0.9091,-3.0446,122.28,14.333,13.135,21.565,0.0463999999999999,160.04,7.4339,19.94,16.421,16.499,16.67,15.563,10
2013-05-10 18:48:00,0.8053,-1.3285,122.2,14.311,13.139,21.509,0.027,170.05,4.4715,19.902,16.362,16.448,16.598,14.096,10
2013-05-10 18:49:00,0.7557,-0.2545999999999999,122.27,14.294,13.139,21.445,0.0126,176.11,2.2183,19.866,16.322,16.364,16.52,13.403,10
2013-05-10 18:50:00,0.7546,-0.2767999999999999,122.31,14.264,13.141,21.391,0.0089999999999999,172.7,1.544,19.815,16.239,16.302,16.461,13.293,10
2013-05-10 18:51:00,0.7549,-0.2989,122.28,14.235,13.141,21.339,0.0135,169.51,2.2882,19.748,16.167,16.258,16.416,12.877,10
2013-05-10 18:52:00,0.7542999999999999,-0.2325,122.31,14.203,13.141,21.277,0.0112999999999999,159.6,1.8221,19.692,16.144,16.182,16.319,11.52,10
2013-05-10 18:53:00,0.7551999999999999,-0.2989,122.29,14.152,13.141,21.223,0.0161,143.32,2.2894,19.638,16.077,16.117,16.246,9.6649,10
2013-05-10 18:54:00,0.7546,-0.2325,122.3,14.129,13.143,21.165,0.0137,121.99,1.7072,19.581,15.986,16.06,16.212,7.754299999999998,10
2013-05-10 18:55:00,0.7542999999999999,-0.2656999999999999,122.23,14.101,13.143,21.114,0.0202999999999999,95.73,1.9143,19.527,15.955,15.996,16.115,6.2311,10
2013-05-10 18:56:00,0.7542999999999999,-0.2436,122.2,14.061,13.146,21.054,0.0239,74.229,1.7674,19.448,15.859,15.901,16.021,5.6219,10
2013-05-10 18:57:00,0.7546,-0.2656999999999999,122.23,14.014,13.146,21.002,0.0269,60.934,1.6402,19.373,15.743,15.82,15.947,4.4311,10
2013-05-10 18:58:00,0.7546,-0.2656999999999999,122.22,13.97,13.147,20.955,0.0256,51.26,1.3036,19.299,15.641,15.759,15.896,3.8218,10
2013-05-10 18:59:00,0.7551999999999999,-0.2214,122.21,13.927,13.147,20.899,0.0231999999999999,44.055,1.0265,19.224,15.631,15.657,15.757,3.3787,10
2013-05-10 19:00:00,0.7546,-0.2656999999999999,122.19,13.88,13.149,20.844,0.0234,43.608,1.0211,19.149,15.514,15.594,15.705,3.3234,10
2013-05-10 19:01:00,0.7546,-0.2656999999999999,122.29,13.86,13.149,20.791,0.0202999999999999,43.91,0.8873999999999999,19.099,15.411,15.541,15.676,3.5173,10
2013-05-10 19:02:00,0.7549,-0.2436,122.31,13.836,13.149,20.741,0.0162999999999999,43.808,0.7111,19.055,15.459,15.435,15.542,3.4065,10
2013-05-10 19:03:00,0.7546,-0.2546999999999999,122.18,13.815,13.151,20.686,0.0218999999999999,40.871,0.8750999999999999,19.014,15.27,15.393,15.522,3.0742,10
2013-05-10 19:04:00,0.7540999999999999,-0.2436,122.22,13.768,13.151,20.633,0.017,36.333,0.6132999999999998,18.96,15.306,15.269,15.333,2.1048,10
2013-05-10 19:05:00,0.7543999999999998,-0.2214,122.25,13.72,13.153,20.577,0.0129999999999999,32.073,0.4204,18.874,15.136,15.195,15.288,1.8002,10
2013-05-10 19:06:00,0.7551999999999999,-0.1882,122.19,13.662,13.155,20.532,0.0074999999999999,27.858,0.1887,18.814,15.043,15.108,15.187,0.8862999999999999,10
2013-05-10 19:07:00,0.7540999999999999,-0.2325,122.18,13.598,13.155,20.475,0.0143,24.722,0.3468,18.727,14.959,14.984,15.065,0.1661999999999999,10
2013-05-10 19:08:00,0.7547,-0.2436,122.15,13.541,13.157,20.424,0.0045999999999999,22.143,0.096,18.636,14.826,14.879,14.973,-0.4430999999999999,10
2013-05-10 19:09:00,0.7558,-0.2214,122.18,13.472,13.157,20.369,0.0146,18.675,0.2763999999999999,18.543,14.718,14.761,14.838,-1.0802,10
2013-05-10 19:10:00,0.7551999999999999,-0.2104,122.06,13.408,13.16,20.325,0.004,16.561,0.0565,18.462,14.623,14.679,14.763,-1.6895,10
2013-05-10 19:11:00,0.7549,-0.2546999999999999,122.11,13.366,13.161,20.265,0.0053,14.212,0.0791,18.37,14.512,14.564,14.627,-1.9941,10
2013-05-10 19:12:00,0.7547,-0.1993,122.09,13.309,13.161,20.219,0.0106,12.598,0.1305,18.264,14.423,14.447,14.532,-1.9941,10
2013-05-10 19:13:00,0.7540999999999999,-0.2104,122.1,13.276,13.164,20.17,0.0066,10.059,0.0667999999999999,18.175,14.288,14.351,14.412,-2.0495,10
2013-05-10 19:14:00,0.7555,-0.2325,122.13,13.253,13.164,20.113,0.0030999999999999,10.74,0.0373,18.081,14.171,14.211,14.318,-2.2434,10
2013-05-10 19:15:00,0.7551999999999999,-0.2325,122.11,13.208,13.166,20.063,-0.0004,10.178,-0.001,17.995,14.034,14.091,14.193,-2.7973,10
2013-05-10 19:16:00,0.7551999999999999,-0.2325,122.12,13.174,13.165,20.002,-0.0025999999999999,9.8198,-0.0231999999999999,17.913,13.935,13.951,14.033,-3.1851,10
2013-05-10 19:17:00,0.7551999999999999,-0.2325,122.06,13.129,13.168,19.957,0.0047999999999999,9.3333,0.0483999999999999,17.843,13.854,13.856,13.925,-3.2959,10
2013-05-10 19:18:00,0.7549,-0.2546999999999999,122.07,13.096,13.168,19.899,0.0028999999999999,8.6875,0.0262,17.774,13.776,13.778,13.841,-3.296,10
2013-05-10 19:19:00,0.7566,-0.2436,122.05,13.065,13.168,19.846,0.0,7.6436,0.0088,17.723,13.672,13.711,13.787,-3.3791,10
2013-05-10 19:20:00,0.7549,-0.2325,121.96,13.037,13.17,19.798,-0.0005999999999999,6.8341,-0.005,17.657,13.626,13.682,13.746,-3.3238,10
2013-05-10 19:21:00,0.7558,-0.2325,121.93,13.004,13.171,19.744,0.0011,4.8746,0.0088,17.616,13.626,13.595,13.654,-3.3238,10
2013-05-10 19:22:00,0.7558,-0.2325,121.9,12.976,13.172,19.691,-0.0054999999999999,4.5207,-0.0316999999999999,17.549,13.534,13.561,13.648,-3.3515,10
2013-05-10 19:23:00,0.7562999999999999,-0.1993,121.9,12.954,13.173,19.633,-0.0067999999999999,3.552,-0.0297,17.485,13.44,13.511,13.61,-3.3238,10
2013-05-10 19:24:00,0.7558,-0.2104,121.91,12.919,13.173,19.581,-0.0048999999999999,2.5523,-0.019,17.431,13.416,13.461,13.529,-3.3238,10
2013-05-10 19:25:00,0.7555,-0.2436,121.9,12.918,13.176,19.529,-0.0041999999999999,2.6009,-0.0088999999999999,17.361,13.351,13.397,13.503,-3.3238,10
2013-05-10 19:26:00,0.7558,-0.2546999999999999,121.86,12.875,13.175,19.473,-0.0061999999999999,2.4904,-0.0134,17.299,13.236,13.334,13.447,-3.4068,10
2013-05-10 19:27:00,0.7555,-0.2546999999999999,121.86,12.835,13.177,19.417,-0.0005999999999999,1.734,0.0005,17.225,13.249,13.257,13.338,-3.4345,10
2013-05-10 19:28:00,0.7555,-0.2436,121.86,12.78,13.178,19.371,-0.0057,1.6101,-0.0088999999999999,17.149,13.155,13.217,13.34,-3.5453,10
2013-05-10 19:29:00,0.756,-0.2325,121.85,12.72,13.18,19.317,-0.0025999999999999,0.7343,-0.0088,17.062,13.126,13.149,13.252,-3.4345,10
2013-05-10 19:30:00,0.7562999999999999,-0.31,121.83,12.674,13.18,19.261,-0.0035,0.376,-0.0020999999999999,16.97,13.081,13.073,13.203,-3.4068,10
2013-05-10 19:31:00,0.7558,-0.2767999999999999,121.87,12.641,13.181,19.209,-0.0038,0.9776,0.002,16.887,13.02,13.02,13.17,-3.4345,10
2013-05-10 19:32:00,0.7562999999999999,-0.1882,121.88,12.619,13.182,19.154,-0.0053,0.7343,-0.0020999999999999,16.801,12.972,12.958,13.106,-3.49,10
2013-05-10 19:33:00,0.7562999999999999,-0.2325,121.86,12.599,13.184,19.096,-0.0018,0.3936999999999999,-0.0016999999999999,16.723,12.862,12.85,13.007,-3.49,10
2013-05-10 19:34:00,0.7562999999999999,-0.2104,121.9,12.576,13.185,19.042,-0.0082,0.3892999999999999,-0.0047,16.652,12.775,12.786,12.922,-3.7393,10
2013-05-10 19:35:00,0.7569,-0.2436,121.84,12.542,13.184,18.993,-0.0066,0.2344,-0.0028,16.587,12.73,12.721,12.859,-3.8225,10
2013-05-10 19:36:00,0.7560999999999999,-0.2767999999999999,121.87,12.538,13.189,18.939,-0.0068999999999999,0.2389,-0.0051999999999999,16.51,12.649,12.638,12.775,-3.5732,10
2013-05-10 19:37:00,0.7569,-0.2546999999999999,121.87,12.566,13.188,18.882,-0.0057,-0.0221,-0.0044999999999999,16.446,12.59,12.606,12.78,-3.6286,10
2013-05-10 19:38:00,0.7566,-0.2546999999999999,121.97,12.56,13.19,18.828,-0.0016,0.1769,0.0101,16.386,12.569,12.566,12.703,-3.7395,10
2013-05-10 19:39:00,0.7566,-0.2546999999999999,121.94,12.576,13.191,18.771,-0.0028999999999999,-0.115,-0.0032,16.308,12.486,12.546,12.752,-3.7118,10
2013-05-10 19:40:00,0.7566,-0.2215,121.94,12.61,13.192,18.722,-0.0079,0.4645,-0.0011999999999999,16.24,12.522,12.481,12.651,-3.5456,10
2013-05-10 19:41:00,0.7566,-0.2546999999999999,121.92,12.609,13.191,18.667,-0.0073,0.3583,-0.0030999999999999,16.172,12.452,12.453,12.637,-3.5733,10
2013-05-10 19:42:00,0.7571999999999999,-0.2325,121.89,12.608,13.193,18.625,-0.0028999999999999,0.0575,0.0022,16.126,12.436,12.468,12.655,-3.4625,10
2013-05-10 19:43:00,0.7569,-0.2657999999999999,121.89,12.606,13.194,18.564,-0.0071,-0.0442,0.001,16.062,12.38,12.477,12.613,-3.4348,10
2013-05-10 19:44:00,0.7571999999999999,-0.2104,121.91,12.637,13.193,18.505,-0.0094999999999999,0.3274,-0.0077,15.998,12.434,12.479,12.633,-3.3241,10
2013-05-10 19:45:00,0.7571999999999999,-0.2878999999999999,121.94,12.658,13.196,18.451,-0.0135,-0.376,0.0073,15.954,12.426,12.47,12.621,-3.2687,10
2013-05-10 19:46:00,0.7569,-0.2436,121.88,12.688,13.196,18.398,-0.0109999999999999,0.5617999999999999,-0.0020999999999999,15.893,12.438,12.464,12.657,-3.2133,10
2013-05-10 19:47:00,0.7575,-0.2878999999999999,121.91,12.721,13.198,18.342,-0.0011,-0.5309,0.0016999999999999,15.843,12.392,12.418,12.575,-2.8532,10
2013-05-10 19:48:00,0.7558,-0.2989999999999999,121.9,12.705,13.2,18.284,-0.0074999999999999,-0.3096999999999999,0.0011999999999999,15.788,12.357,12.396,12.551,-2.964,10
2013-05-10 19:49:00,0.7575,-0.2546999999999999,121.91,12.683,13.2,18.235,-0.0074999999999999,-0.0884999999999999,-0.0044999999999999,15.738,12.346,12.387,12.514,-3.0194,10
2013-05-10 19:50:00,0.7575,-0.2767999999999999,121.93,12.663,13.201,18.177,-0.0067999999999999,-0.0531,-0.0016,15.679,12.345,12.318,12.479,-3.0472,10
2013-05-10 19:51:00,0.7571999999999999,-0.2546999999999999,121.87,12.634,13.201,18.12,-0.0047999999999999,-0.2167999999999999,-0.0002,15.621,12.23,12.264,12.417,-3.1303,10
2013-05-10 19:52:00,0.7571999999999999,-0.2436,121.9,12.593,13.202,18.07,-0.0091,0.3274,0.0019,15.573,12.16,12.217,12.357,-3.2411,10
2013-05-10 19:53:00,0.7575,-0.2878999999999999,121.85,12.542,13.202,18.015,-0.0051,0.1947,-0.0012999999999999,15.518,12.097,12.135,12.265,-3.3242,10
2013-05-10 19:54:00,0.7586,-0.2326,121.96,12.478,13.203,17.963,-0.0083999999999999,0.4069999999999999,-0.0038,15.468,12.082,12.035,12.179,-3.3519,10
2013-05-10 19:55:00,0.7578,-0.2657999999999999,121.98,12.457,13.203,17.909,-0.0143,0.1857999999999999,-0.0030999999999999,15.412,11.993,12.091,12.236,-3.3796,10
2013-05-10 19:56:00,0.7578,-0.2767999999999999,121.97,12.446,13.205,17.862,-0.0124,0.376,0.0002999999999999,15.361,11.974,12.002,12.189,-3.3519,10
2013-05-10 19:57:00,0.7578,-0.2989999999999999,121.93,12.431,13.204,17.802,-0.0109999999999999,-0.7742,0.006,15.308,11.943,11.976,12.145,-3.3242,10
2013-05-10 19:58:00,0.7578,-0.3211,121.96,12.385,13.206,17.75,-0.0057,-0.261,0.0016999999999999,15.247,11.965,11.938,12.045,-3.352,10
2013-05-10 19:59:00,0.7581,-0.2768999999999999,121.94,12.379,13.209,17.7,-0.0101,0.031,-0.0028999999999999,15.196,11.845,11.96,12.141,-3.4352,10
2013-05-10 20:00:00,0.7581,-0.2104,121.96,12.379,13.21,17.646,-0.0097,-0.0442,-0.0018,15.15,11.897,11.859,12.012,-3.352,10
2013-05-10 20:01:00,0.7578,-0.3211,121.94,12.321,13.205,17.594,-0.0094999999999999,0.7609,-0.0125,15.078,11.805,11.833,11.983,-3.3798,10
2013-05-10 20:02:00,0.7583999999999999,-0.2878999999999999,121.96,12.26,13.21,17.538,-0.0117,0.0618999999999999,0.0025999999999999,15.017,11.696,11.757,11.935,-3.3522,10
2013-05-10 20:03:00,0.7572999999999999,-0.3432999999999999,121.87,12.204,13.211,17.494,-0.0137,-0.7785999999999998,0.0115999999999999,14.976,11.787,11.7,11.838,-3.3799,10
2013-05-10 20:04:00,0.7583999999999999,-0.2989999999999999,121.99,12.192,13.215,17.442,-0.0128,0.3096999999999999,-0.0016,14.912,11.677,11.759,11.93,-3.3799,10
2013-05-10 20:05:00,0.7595,-0.2215,122.0,12.167,13.212,17.39,-0.0119,-1.2343,0.0149999999999999,14.864,11.647,11.71,11.888,-3.3522,10
2013-05-10 20:06:00,0.7572999999999999,-0.3654,121.95,12.147,13.214,17.336,-0.0054999999999999,-0.9689,0.0054999999999999,14.815,11.664,11.636,11.777,-3.3522,10
2013-05-10 20:07:00,0.7575,-0.3432999999999999,121.99,12.103,13.214,17.294,-0.0030999999999999,-0.9777,0.0030999999999999,14.772,11.692,11.604,11.752,-3.3245,10
2013-05-10 20:08:00,0.7578,-0.3211999999999999,122.03,12.052,13.215,17.238,-0.0016,0.3584,-0.0023,14.689,11.606,11.611,11.789,-3.3246,10
2013-05-10 20:09:00,0.757,-0.3543999999999999,121.95,12.036,13.216,17.185,-0.0083999999999999,0.7344,-0.0071999999999999,14.63,11.489,11.596,11.848,-3.3246,10
2013-05-10 20:10:00,0.7583999999999999,-0.2657999999999999,122.03,11.997,13.216,17.14,-0.0122,-0.0575,-0.0008,14.576,11.465,11.526,11.762,-3.3799,10
2013-05-10 20:11:00,0.7572999999999999,-0.3543999999999999,122.05,11.938,13.218,17.089,-0.0137,-0.8007999999999998,0.0058999999999999,14.526,11.472,11.427,11.582,-3.3245,10
2013-05-10 20:12:00,0.76,-0.1993,122.04,11.877,13.22,17.043,-0.0102,0.4867,-0.0061999999999999,14.473,11.445,11.342,11.454,-3.4076,10
2013-05-10 20:13:00,0.7589,-0.2878999999999999,122.05,11.812,13.22,16.985,-0.0073,0.1902,-0.0020999999999999,14.409,11.365,11.267,11.399,-3.6016,10
2013-05-10 20:14:00,0.7581,-0.3100999999999999,122.13,11.777,13.221,16.944,-0.0138999999999999,0.8095999999999999,-0.0132,14.358,11.249,11.308,11.451,-3.7124,10
2013-05-10 20:15:00,0.7581,-0.2878999999999999,122.1,11.757,13.222,16.884,-0.0172,-0.7963,0.0141,14.31,11.251,11.21,11.365,-3.4631,10
2013-05-10 20:16:00,0.7595,-0.2657999999999999,122.14,11.755,13.222,16.838,-0.0086,0.0752,-0.0045999999999999,14.253,11.18,11.264,11.427,-3.4631,10
2013-05-10 20:17:00,0.7583999999999999,-0.1993,122.19,11.756,13.223,16.793,-0.0104,-1.0972,0.0082,14.221,11.166,11.201,11.299,-3.38,10
2013-05-10 20:18:00,0.7581,-0.2878999999999999,122.1,11.723,13.224,16.743,-0.0106,0.3937999999999999,-0.0020999999999999,14.165,11.162,11.165,11.271,-3.38,10
2013-05-10 20:19:00,0.7583999999999999,-0.2768999999999999,122.12,11.708,13.225,16.696,-0.0117,-0.5264999999999999,0.0018,14.13,11.095,11.149,11.289,-3.3247,10
2013-05-10 20:20:00,0.7586,-0.2989999999999999,122.16,11.689,13.225,16.644,-0.0104,0.2477999999999999,-0.0035999999999999,14.071,11.056,11.073,11.261,-3.3247,10
2013-05-10 20:21:00,0.7581,-0.3432999999999999,122.12,11.672,13.226,16.597,-0.0117,-0.2698999999999999,-0.0015,14.037,11.053,11.06,11.252,-3.3247,10
2013-05-10 20:22:00,0.7586,-0.2878999999999999,122.1,11.688,13.226,16.549,-0.0051,0.2301,0.0058999999999999,14.002,11.063,11.067,11.256,-3.297,10
2013-05-10 20:23:00,0.7581,-0.3211999999999999,122.15,11.684,13.228,16.504,-0.0106,-0.323,0.0097,13.98,11.07,11.059,11.231,-3.0754,10
2013-05-10 20:24:00,0.7581,-0.3100999999999999,122.15,11.695,13.229,16.451,-0.0073,-0.2167999999999999,0.0033,13.937,11.073,11.061,11.219,-2.9645,10
2013-05-10 20:25:00,0.7583999999999999,-0.3543999999999999,122.14,11.718,13.228,16.415,-0.0122,-0.3805,-0.0006999999999999,13.92,11.127,11.155,11.336,-2.826,10
2013-05-10 20:26:00,0.7595,-0.2768999999999999,122.15,11.81,13.23,16.365,-0.0086,-0.1416,0.0027,13.895,11.183,11.139,11.373,-2.5767,10
2013-05-10 20:27:00,0.7591999999999999,-0.2657999999999999,122.17,11.844,13.229,16.324,-0.0041999999999999,0.1239,-0.0005999999999999,13.87,11.25,11.105,11.295,-2.4381,10
2013-05-10 20:28:00,0.7589,-0.3322,122.22,11.855,13.232,16.269,-0.0102,0.2344999999999999,-0.0023,13.828,11.16,11.131,11.367,-2.3827,10
2013-05-10 20:29:00,0.7598,-0.2989999999999999,122.23,11.831,13.231,16.229,-0.0172,-1.2255,0.0206,13.798,11.123,11.07,11.297,-2.3827,10
2013-05-10 20:30:00,0.7586,-0.2768999999999999,122.18,11.807,13.232,16.182,-0.0119,0.0132999999999999,-0.0044,13.751,11.167,11.053,11.292,-2.4105,10
2013-05-10 20:31:00,0.7583999999999999,-0.3322,122.3,11.801,13.233,16.135,-0.0106,0.3407,-0.0053,13.72,11.167,11.066,11.331,-2.6045,10
2013-05-10 20:32:00,0.7595,-0.2989999999999999,122.24,11.816,13.234,16.091,-0.0101,-0.1459999999999999,0.0023,13.686,11.125,11.021,11.321,-2.6876,10
2013-05-10 20:33:00,0.7589,-0.2768999999999999,122.25,11.787,13.235,16.052,-0.0088,-0.3584,0.0054,13.652,11.059,10.995,11.294,-2.7431,10
2013-05-10 20:34:00,0.7572999999999999,-0.3654999999999999,122.28,11.758,13.234,16.013,-0.0109999999999999,-1.137,0.0149,13.631,11.051,10.96,11.193,-2.7431,10
2013-05-10 20:35:00,0.7583999999999999,-0.3322,122.34,11.722,13.235,15.967,-0.0155,0.1416,0.0044,13.57,11.051,10.95,11.223,-3.0202,10
2013-05-10 20:36:00,0.7589,-0.3432999999999999,122.32,11.699,13.235,15.924,-0.0051,0.0487,0.0014,13.53,10.939,10.922,11.203,-2.8817,10
2013-05-10 20:37:00,0.7595,-0.3100999999999999,122.29,11.708,13.237,15.882,-0.0048999999999999,-0.646,0.0041,13.512,10.965,10.985,11.25,-2.7432,10
2013-05-10 20:38:00,0.7581999999999999,-0.2879999999999999,122.34,11.77,13.237,15.846,-0.0115,-0.1283,0.0054,13.487,11.006,10.963,11.201,-2.6046,10
2013-05-10 20:39:00,0.7601,-0.3211999999999999,122.31,11.791,13.238,15.799,-0.0154,-0.2034999999999999,0.0016,13.448,10.965,10.948,11.219,-2.4106,10
2013-05-10 20:40:00,0.7601,-0.2657999999999999,122.35,11.799,13.237,15.762,-0.0077,0.0354,0.0033,13.428,11.001,10.945,11.241,-2.5214,10
2013-05-10 20:41:00,0.759,-0.3100999999999999,122.33,11.827,13.239,15.723,-0.0099,-0.0177,-0.0005,13.402,10.919,10.921,11.191,-2.4937,10
2013-05-10 20:42:00,0.759,-0.3322999999999999,122.42,11.869,13.238,15.687,-0.0121,0.0708,-0.0014,13.39,11.065,10.942,11.201,-2.6323,10
2013-05-10 20:43:00,0.7585,-0.2879999999999999,122.43,11.897,13.239,15.646,-0.0129999999999999,-0.0708,-0.0044,13.359,10.945,10.907,11.199,-2.66,10
2013-05-10 20:44:00,0.7587,-0.2989999999999999,122.32,11.904,13.24,15.611,-0.0132999999999999,-0.1857999999999999,0.0002,13.341,10.908,10.878,11.13,-2.7432,10
2013-05-10 20:45:00,0.7592999999999999,-0.3100999999999999,122.35,11.892,13.241,15.564,-0.0041999999999999,0.0752,0.0005,13.294,10.822,10.821,11.114,-2.5215,10
2013-05-10 20:46:00,0.759,-0.2768999999999999,122.33,11.876,13.242,15.527,-0.006,0.1106,0.0002,13.272,10.84,10.852,11.155,-2.4938,10
2013-05-10 20:47:00,0.7596,-0.2768999999999999,122.33,11.882,13.242,15.494,-0.0101,-0.4292,0.0035,13.265,10.813,10.822,11.121,-2.3276,10
2013-05-10 20:48:00,0.7596,-0.2879999999999999,122.2,11.882,13.242,15.449,-0.0166,-0.4602,0.0088999999999999,13.254,10.861,10.839,11.139,-2.1614,10
2013-05-10 20:49:00,0.7596,-0.2657999999999999,122.28,11.864,13.243,15.413,-0.0117,-0.3539999999999999,0.0074999999999999,13.236,10.799,10.809,11.094,-1.9951,10
2013-05-10 20:50:00,0.7599,-0.2768999999999999,122.27,11.855,13.243,15.376,-0.0101,-0.2698999999999999,0.0018,13.234,10.89,10.824,11.113,-1.9951,10
2013-05-10 20:51:00,0.7599,-0.3211999999999999,122.16,11.861,13.245,15.346,-0.0129999999999999,-0.3407,0.0047,13.244,10.898,10.86,11.162,-1.9951,10
2013-05-10 20:52:00,0.7588,-0.2879999999999999,122.15,11.878,13.245,15.315,-0.0121,-0.2167999999999999,0.0063,13.245,10.959,10.997,11.24,-1.9952,10
2013-05-10 20:53:00,0.7596,-0.3211999999999999,122.24,11.913,13.244,15.272,-0.0126,-0.2124,0.0085,13.253,11.042,10.986,11.248,-1.9952,10
2013-05-10 20:54:00,0.759,-0.3433999999999999,122.19,11.931,13.245,15.242,-0.0073,0.4114999999999999,-0.0080999999999999,13.239,10.972,11.091,11.376,-1.9952,10
2013-05-10 20:55:00,0.7599,-0.2548,122.22,11.956,13.245,15.207,-0.0067999999999999,-0.2964999999999999,-0.0071,13.242,11.123,11.111,11.362,-1.9952,10
2013-05-10 20:56:00,0.7592999999999999,-0.3322999999999999,122.21,12.016,13.246,15.168,-0.0077,-0.0088999999999999,0.0002,13.23,11.098,11.138,11.426,-1.9397,10
2013-05-10 20:57:00,0.7591,-0.2768999999999999,122.12,12.064,13.245,15.144,-0.0106,0.4158999999999999,-0.0101,13.231,11.186,11.22,11.523,-1.9952,10
2013-05-10 20:58:00,0.7591,-0.3211999999999999,122.04,12.119,13.245,15.115,-0.0121,0.4602,-0.0074999999999999,13.222,11.237,11.279,11.567,-1.8289,10
2013-05-10 20:59:00,0.7596,-0.3100999999999999,122.1,12.13,13.246,15.078,-0.004,-0.3275,0.003,13.216,11.25,11.373,11.653,-1.7181,10
2013-05-10 21:00:00,0.7596,-0.3322999999999999,122.13,12.145,13.246,15.054,-0.0112999999999999,-0.0531,-0.0016999999999999,13.217,11.459,11.329,11.572,-1.6627,10
2013-05-10 21:01:00,0.7601999999999999,-0.3322999999999999,122.23,12.172,13.246,15.016,-0.0104,-0.2611,0.0008999999999999,13.184,11.357,11.369,11.644,-1.7458,10
2013-05-10 21:02:00,0.7599,-0.3654999999999999,122.17,12.182,13.247,14.998,-0.0132999999999999,0.6239,-0.0071,13.171,11.324,11.371,11.639,-1.8289,10
2013-05-10 21:03:00,0.7596,-0.2879999999999999,122.29,12.156,13.245,14.97,-0.0156999999999999,-0.8185999999999999,0.016,13.146,11.285,11.325,11.565,-1.9398,10
2013-05-10 21:04:00,0.7599,-0.2990999999999999,122.32,12.13,13.247,14.943,-0.0077,1.0576,-0.0089999999999999,13.111,11.241,11.323,11.584,-1.9675,10
2013-05-10 21:05:00,0.7592999999999999,-0.3654999999999999,122.25,12.112,13.247,14.91,-0.0022,0.3716999999999999,-0.0012999999999999,13.076,11.152,11.277,11.574,-1.9952,10
2013-05-10 21:06:00,0.7599,-0.2657999999999999,122.33,12.09,13.246,14.89,-0.0102,-1.0222,0.0094,13.056,11.171,11.232,11.455,-1.9952,10
2013-05-10 21:07:00,0.7599,-0.2990999999999999,122.3,12.073,13.246,14.858,-0.0156999999999999,0.0708,-0.0008,13.023,11.246,11.155,11.359,-1.9952,10
2013-05-10 21:08:00,0.7591,-0.3322999999999999,122.3,12.064,13.248,14.83,-0.0106,-0.2213,0.001,12.982,11.201,11.121,11.311,-1.9952,10
2013-05-10 21:09:00,0.7593999999999999,-0.3322999999999999,122.3,12.068,13.247,14.817,-0.0132,-0.7389999999999999,0.0043,12.969,11.107,11.146,11.329,-1.9952,10
2013-05-10 21:10:00,0.7591,-0.3211999999999999,122.38,12.144,13.248,14.786,-0.0089999999999999,0.8540999999999999,-0.0073,12.935,11.136,11.163,11.386,-1.9952,10
2013-05-10 21:11:00,0.7591,-0.2659,122.35,12.202,13.248,14.764,-0.0196999999999999,-0.6371999999999999,0.0094,12.923,11.092,11.133,11.351,-1.9952,10
2013-05-10 21:12:00,0.7593999999999999,-0.3211999999999999,122.34,12.233,13.249,14.737,-0.0128,0.3318999999999999,-0.0011,12.88,11.063,11.072,11.305,-1.9952,10
2013-05-10 21:13:00,0.7593999999999999,-0.2768999999999999,122.41,12.257,13.248,14.715,-0.0124,-0.1726,0.0055999999999999,12.857,10.995,11.039,11.265,-1.9952,10
2013-05-10 21:14:00,0.7593999999999999,-0.2659,122.45,12.238,13.249,14.693,-0.0061999999999999,-0.5575999999999999,0.0033,12.829,10.982,10.96,11.175,-1.9952,10
2013-05-10 21:15:00,0.76,-0.2768999999999999,122.49,12.209,13.248,14.671,-0.0129999999999999,0.1859,-0.0044999999999999,12.791,10.92,10.963,11.181,-1.9952,10
2013-05-10 21:16:00,0.76,-0.2768999999999999,122.38,12.17,13.249,14.647,-0.0048999999999999,0.0,0.0006999999999999,12.759,10.872,10.876,11.049,-1.9952,10
2013-05-10 21:17:00,0.7589,-0.3433999999999999,122.44,12.124,13.25,14.625,-0.0138999999999999,-1.04,0.0132999999999999,12.734,10.881,10.762,10.935,-1.9952,10
2013-05-10 21:18:00,0.7601999999999999,-0.1883,122.46,12.064,13.248,14.609,-0.019,-1.04,0.0204,12.684,10.656,10.737,10.964,-2.0507,10
2013-05-10 21:19:00,0.7593999999999999,-0.3322999999999999,122.48,11.992,13.248,14.587,-0.0124,-0.0575,0.0018,12.652,10.589,10.717,10.939,-2.2447,10
2013-05-10 21:20:00,0.7601999999999999,-0.2768999999999999,122.48,11.909,13.25,14.565,-0.0106,0.1283,-0.0038999999999999,12.598,10.531,10.65,10.876,-2.3278,10
2013-05-10 21:21:00,0.7597,-0.3101999999999999,122.57,11.818,13.249,14.548,-0.0121,-0.3009,0.0061,12.571,10.543,10.574,10.753,-2.3832,10
2013-05-10 21:22:00,0.7597,-0.2659,122.6,11.758,13.251,14.526,-0.0119,-0.2787999999999999,0.0008999999999999,12.52,10.439,10.525,10.693,-2.6326,10
2013-05-10 21:23:00,0.76,-0.2990999999999999,122.54,11.701,13.251,14.5,-0.006,0.1239,0.0071999999999999,12.475,10.499,10.464,10.611,-2.7989,10
2013-05-10 21:24:00,0.7597,-0.2990999999999999,122.57,11.685,13.25,14.48,-0.0132,-0.2434,0.0033,12.452,10.45,10.451,10.62,-2.7158,10
2013-05-10 21:25:00,0.7597,-0.3433999999999999,122.57,11.695,13.25,14.464,-0.0119,-0.9117,0.0124,12.432,10.464,10.442,10.612,-2.7158,10
2013-05-10 21:26:00,0.7591999999999999,-0.2879999999999999,122.5,11.698,13.252,14.445,-0.0094999999999999,0.8276,-0.0079,12.395,10.439,10.408,10.596,-2.6327,10
2013-05-10 21:27:00,0.7593999999999999,-0.2768999999999999,122.52,11.742,13.251,14.427,-0.0112,-0.1416,-0.0033999999999999,12.407,10.462,10.474,10.676,-2.4387,10
2013-05-10 21:28:00,0.7591999999999999,-0.2879999999999999,122.56,11.811,13.251,14.405,-0.0092999999999999,-0.385,0.0109,12.396,10.442,10.44,10.69,-2.3001,10
2013-05-10 21:29:00,0.7593999999999999,-0.2768999999999999,122.54,11.825,13.249,14.381,-0.0155,0.0354,-0.0008,12.374,10.51,10.415,10.592,-2.1893,10
2013-05-10 21:30:00,0.7593999999999999,-0.3101999999999999,122.54,11.801,13.252,14.363,-0.0083999999999999,0.385,-0.0035999999999999,12.346,10.392,10.447,10.671,-2.0507,10
2013-05-10 21:31:00,0.7605,-0.2659,122.56,11.787,13.253,14.35,-0.0167999999999999,0.5488,-0.0155999999999999,12.345,10.541,10.454,10.64,-2.1893,10
2013-05-10 21:32:00,0.7597,-0.3544999999999999,122.5,11.801,13.253,14.328,-0.0176,-1.1241,0.0199,12.338,10.568,10.46,10.641,-2.1061,10
2013-05-10 21:33:00,0.7589,-0.3433999999999999,122.54,11.816,13.253,14.31,-0.0073,0.1371999999999999,0.0001,12.308,10.566,10.495,10.695,-1.9953,10
2013-05-10 21:34:00,0.76,-0.2990999999999999,122.55,11.811,13.255,14.293,-0.0067999999999999,-0.3098,0.0001,12.284,10.454,10.532,10.754,-1.9953,10
2013-05-10 21:35:00,0.7593999999999999,-0.3212999999999999,122.58,11.767,13.254,14.284,-0.0129999999999999,-0.1283,0.0027,12.257,10.488,10.451,10.648,-2.023,10
2013-05-10 21:36:00,0.76,-0.2990999999999999,122.57,11.748,13.252,14.255,-0.0101,0.1593,-0.0018,12.22,10.438,10.469,10.683,-2.0784,10
2013-05-10 21:37:00,0.7593999999999999,-0.2659,122.62,11.765,13.253,14.238,-0.0135,-0.3452,0.0071999999999999,12.206,10.442,10.423,10.603,-1.9953,10
2013-05-10 21:38:00,0.7611,-0.3101999999999999,122.64,11.762,13.254,14.21,-0.0115,-0.4336999999999999,0.0045999999999999,12.175,10.382,10.412,10.598,-1.9953,10
2013-05-10 21:39:00,0.7605,-0.2768999999999999,122.73,11.736,13.255,14.201,-0.008,0.1726,-0.0035999999999999,12.167,10.429,10.362,10.57,-2.023,10
2013-05-10 21:40:00,0.7602999999999999,-0.2990999999999999,122.74,11.703,13.255,14.183,-0.0086,-0.7479,0.0061,12.167,10.4,10.392,10.562,-1.9953,10
2013-05-10 21:41:00,0.7605,-0.3101999999999999,122.78,11.677,13.255,14.161,-0.0185999999999999,-0.2655,0.0068999999999999,12.152,10.471,10.396,10.545,-1.9953,10
2013-05-10 21:42:00,0.7606,-0.2104999999999999,122.79,11.642,13.255,14.139,-0.0058999999999999,0.385,-0.0033,12.139,10.483,10.35,10.52,-1.9953,10
2013-05-10 21:43:00,0.7602999999999999,-0.2990999999999999,122.79,11.637,13.255,14.121,-0.0086,0.0,0.0005,12.149,10.568,10.449,10.63,-1.9953,10
2013-05-10 21:44:00,0.7597,-0.3544999999999999,122.78,11.693,13.255,14.113,-0.0106,-0.3805999999999999,0.0025,12.186,10.679,10.534,10.707,-1.9953,10
2013-05-10 21:45:00,0.76,-0.2548,122.82,11.717,13.256,14.095,-0.0119,0.3185999999999999,-0.0086,12.202,10.728,10.624,10.824,-1.9953,10
2013-05-10 21:46:00,0.76,-0.2548,122.8,11.743,13.256,14.073,-0.0123,-0.5665,0.0064,12.195,10.67,10.738,10.96,-1.8013,10
2013-05-10 21:47:00,0.7589,-0.2215999999999999,122.82,11.775,13.255,14.056,-0.0089999999999999,0.9338,-0.0032,12.206,10.854,10.802,10.995,-1.1639,10
2013-05-10 21:48:00,0.76,-0.2879999999999999,122.84,11.846,13.255,14.034,-0.0108,0.1903,-0.0005999999999999,12.207,10.867,10.875,11.114,-0.8590999999999999,10
2013-05-10 21:49:00,0.7602999999999999,-0.2990999999999999,122.84,11.887,13.255,14.023,-0.0115,-0.0177,0.0015,12.196,10.836,10.895,11.144,-0.8036999999999999,10
2013-05-10 21:50:00,0.7602999999999999,-0.3101999999999999,122.87,11.91,13.256,14.007,-0.0218999999999999,-0.2921,0.0067999999999999,12.197,10.927,10.892,11.086,-0.9977,10
2013-05-10 21:51:00,0.76,-0.2990999999999999,122.86,11.919,13.256,13.998,-0.0149999999999999,-0.4159999999999999,0.0037,12.183,10.873,10.894,11.106,-0.97,10
2013-05-10 21:52:00,0.76,-0.2990999999999999,122.89,11.933,13.253,13.983,-0.0108,-0.0177,-0.0020999999999999,12.181,10.922,10.837,11.049,-1.0808,10
2013-05-10 21:53:00,0.76,-0.2990999999999999,122.89,11.942,13.257,13.963,-0.008,0.3629,0.0012999999999999,12.171,10.899,10.871,11.077,-1.2748,10
2013-05-10 21:54:00,0.7595,-0.277,122.85,12.0,13.257,13.95,-0.0089999999999999,-0.5045,0.01,12.188,10.92,10.924,11.139,-1.3856,10
2013-05-10 21:55:00,0.7589,-0.3101999999999999,122.91,12.084,13.255,13.941,-0.0138999999999999,1.1507,-0.0172999999999999,12.196,10.951,10.985,11.251,-1.0531,10
2013-05-10 21:56:00,0.76,-0.2990999999999999,122.94,12.123,13.256,13.935,-0.0138999999999999,-0.7611999999999999,0.0112,12.225,11.009,10.969,11.162,-1.2194,10
2013-05-10 21:57:00,0.7608,-0.2215999999999999,122.95,12.129,13.256,13.919,-0.0132,0.8540999999999999,-0.0106,12.215,11.018,10.953,11.17,-1.2194,10
2013-05-10 21:58:00,0.7597,-0.3322999999999999,122.96,12.11,13.256,13.9,-0.0161,0.3895,-0.0086,12.19,10.898,10.994,11.235,-1.3857,10
2013-05-10 21:59:00,0.76,-0.2548,123.01,12.082,13.256,13.897,-0.0177,-0.2566999999999999,0.0011,12.191,10.98,10.949,11.162,-1.5796,10
2013-05-10 22:00:00,0.7602999999999999,-0.2659,122.98,12.053,13.255,13.88,-0.0126,0.1769999999999999,-0.0011999999999999,12.158,10.927,10.95,11.177,-1.6905,10
2013-05-10 22:01:00,0.7602999999999999,-0.2879999999999999,122.99,12.0,13.253,13.862,-0.0091,-0.1283,0.0054999999999999,12.121,10.812,10.892,11.089,-1.9676,10
2013-05-10 22:02:00,0.7597,-0.277,122.94,11.942,13.255,13.853,-0.007,0.5665,-0.0051,12.087,10.766,10.807,10.99,-1.9953,10
2013-05-10 22:03:00,0.76,-0.2326,122.99,11.891,13.254,13.853,-0.0079,-0.1903,-0.0023,12.063,10.628,10.72,10.877,-1.9953,10
2013-05-10 22:04:00,0.7597,-0.2548,122.94,11.844,13.256,13.835,-0.0132,0.1859,-0.0066,12.01,10.611,10.619,10.758,-1.9953,10
2013-05-10 22:05:00,0.7597,-0.277,122.95,11.809,13.255,13.831,-0.0101,-0.0531,0.0008,11.989,10.515,10.534,10.665,-1.9954,10
2013-05-10 22:06:00,0.7591999999999999,-0.3212999999999999,122.93,11.754,13.256,13.814,-0.0135,0.2213,0.0025999999999999,11.941,10.396,10.459,10.62,-1.9954,10
2013-05-10 22:07:00,0.7597,-0.2879999999999999,122.92,11.718,13.255,13.807,-0.0117,-0.4204,0.0025999999999999,11.915,10.312,10.387,10.518,-2.0231,10
2013-05-10 22:08:00,0.7597,-0.2990999999999999,122.89,11.663,13.257,13.791,-0.0162999999999999,-0.5886,0.0106999999999999,11.87,10.19,10.27,10.409,-2.2726,10
2013-05-10 22:09:00,0.7597,-0.2879999999999999,122.91,11.61,13.256,13.785,-0.0216,-0.0132999999999999,0.0,11.838,10.16,10.25,10.367,-2.4666,10
2013-05-10 22:10:00,0.7602999999999999,-0.2659,122.96,11.577,13.258,13.769,-0.0148,0.0796999999999999,-0.0020999999999999,11.792,10.061,10.137,10.26,-2.4666,10
2013-05-10 22:11:00,0.76,-0.2990999999999999,122.95,11.53,13.258,13.765,-0.0112999999999999,-0.2079999999999999,0.0032,11.758,9.9852,10.042,10.143,-2.4943,10
2013-05-10 22:12:00,0.76,-0.3101999999999999,123.01,11.497,13.257,13.761,-0.004,0.3895,0.0016999999999999,11.719,9.8853,9.9892,10.083,-2.6329,10
2013-05-10 22:13:00,0.7602999999999999,-0.2548,123.0,11.495,13.258,13.743,-0.0149999999999999,-0.4336999999999999,0.0086999999999999,11.681,9.7923,9.908,9.9833,-2.6883,10
2013-05-10 22:14:00,0.7597,-0.3322999999999999,122.9,11.487,13.259,13.743,-0.0077,-0.4557999999999999,0.0054999999999999,11.645,9.7547,9.8314,9.8851,-2.7437,10
2013-05-10 22:15:00,0.76,-0.2659,122.92,11.459,13.26,13.73,-0.0132,0.1814999999999999,-0.001,11.595,9.6308,9.7724,9.854,-2.6883,10
2013-05-10 22:16:00,0.7597,-0.2548,122.96,11.415,13.26,13.721,-0.0135,-0.2611,0.0051999999999999,11.555,9.5512,9.6893,9.7744,-2.8546,10
2013-05-10 22:17:00,0.7611,-0.2659,123.0,11.379,13.26,13.716,-0.0159,0.1991999999999999,-0.0082,11.525,9.4906,9.6489,9.7194,-2.91,10
2013-05-10 22:18:00,0.7602999999999999,-0.2879999999999999,123.01,11.436,13.261,13.699,-0.0178999999999999,0.3009,0.0001,11.504,9.6051,9.6554,9.7509,-2.9654,10
2013-05-10 22:19:00,0.7608,-0.277,123.07,11.529,13.262,13.677,-0.0188,-0.2301,0.0125,11.473,9.4679,9.6423,9.7267,-2.8546,10
2013-05-10 22:20:00,0.76,-0.3101999999999999,123.02,11.619,13.262,13.677,-0.0091,-0.5532,0.003,11.478,9.4532,9.6311,9.7406,-2.8823,10
2013-05-10 22:21:00,0.7608,-0.2990999999999999,123.01,11.663,13.262,13.661,-0.0077,0.2124,-0.0025999999999999,11.445,9.401700000000002,9.5371,9.6871,-2.8546,10
2013-05-10 22:22:00,0.7602999999999999,-0.3101999999999999,123.03,11.667,13.262,13.655,-0.0138999999999999,-0.1681999999999999,0.0047,11.433,9.3954,9.5245,9.6933,-2.7161,10
2013-05-10 22:23:00,0.7602999999999999,-0.3212999999999999,123.03,11.75,13.263,13.65,-0.0091,-0.5797999999999999,0.0048999999999999,11.454,9.5029,9.5559,9.6969,-2.7161,10
2013-05-10 22:24:00,0.7597,-0.3101999999999999,123.06,11.849,13.264,13.631,-0.0079,0.0,-0.003,11.429,9.3937,9.5187,9.6945,-2.4944,10
2013-05-10 22:25:00,0.7608,-0.3322999999999999,123.11,11.86,13.265,13.619,-0.0144,0.6638,-0.0117,11.395,9.3292,9.4897,9.6495,-2.6052,10
2013-05-10 22:26:00,0.7608,-0.2879999999999999,122.85,11.863,13.263,13.611,-0.0073,-0.5222,0.003,11.385,9.3511,9.4306,9.5709,-2.5775,10
2013-05-10 22:27:00,0.7602999999999999,-0.3544999999999999,121.86,11.837,13.264,13.593,-0.0124,0.9781,-0.0149,11.33,9.2342,9.3745,9.542,-2.7438,10
2013-05-10 22:28:00,0.7597,-0.3322999999999999,121.91,11.803,13.264,13.589,-0.019,-0.6683,0.0125,11.336,9.2543,9.343,9.499300000000002,-2.8546,10
2013-05-10 22:29:00,0.76,-0.3212999999999999,121.95,11.769,13.264,13.573,-0.0097,0.8276,-0.0028999999999999,11.301,9.2105,9.3578,9.5128,-3.0209,10
2013-05-10 22:30:00,0.7602999999999999,-0.3322999999999999,121.93,11.765,13.265,13.568,-0.0102,-0.2257,0.0020999999999999,11.305,9.3006,9.3746,9.531,-2.7438,10
2013-05-10 22:31:00,0.76,-0.3101999999999999,121.87,11.768,13.266,13.553,-0.0089999999999999,0.1593,-0.005,11.292,9.293500000000002,9.3724,9.5343,-2.633,10
2013-05-10 22:32:00,0.7595,-0.2879999999999999,121.92,11.805,13.267,13.546,-0.0112,1.1993,-0.0148,11.285,9.3378,9.3971,9.5911,-2.7715,10
2013-05-10 22:33:00,0.7608,-0.3322999999999999,121.88,11.866,13.266,13.529,-0.0155,-0.9736,0.0115999999999999,11.31,9.3994,9.4831,9.6757,-2.633,10
2013-05-10 22:34:00,0.7589,-0.3433999999999999,121.84,11.948,13.268,13.509,-0.0156999999999999,-0.3982999999999999,-0.0004,11.323,9.495,9.4567,9.663900000000002,-2.6052,10
2013-05-10 22:35:00,0.7602999999999999,-0.3766999999999999,121.88,11.956,13.267,13.502,-0.0161,0.7701,-0.0129999999999999,11.308,9.3481,9.5156,9.7688,-2.6052,10
2013-05-10 22:36:00,0.7602999999999999,-0.3322999999999999,121.9,11.95,13.27,13.498,-0.0173999999999999,-0.0708,0.0044999999999999,11.319,9.4275,9.4742,9.7324,-2.8269,10
2013-05-10 22:37:00,0.7597,-0.3101999999999999,121.91,11.965,13.269,13.48,-0.0216,-0.8719,0.019,11.346,9.4797,9.4957,9.719,-2.7714,10
2013-05-10 22:38:00,0.7608,-0.277,121.95,11.956,13.268,13.467,-0.0183,-0.1150999999999999,-0.0041999999999999,11.338,9.4012,9.4843,9.7821,-2.7714,10
2013-05-10 22:39:00,0.76,-0.2879999999999999,121.96,11.97,13.269,13.452,-0.0057,0.0398,-0.0005,11.35,9.5616,9.5519,9.8399,-2.8823,10
2013-05-10 22:40:00,0.76,-0.3655999999999999,121.87,12.043,13.269,13.436,-0.0051,0.4204,0.0023999999999999,11.37,9.5562,9.6706,9.9809,-2.8546,10
2013-05-10 22:41:00,0.7606,-0.277,121.91,12.102,13.267,13.429,-0.0097,-1.0356,0.0134,11.424,9.6102,9.7065,9.9833,-2.9101,10
2013-05-10 22:42:00,0.7602999999999999,-0.2659,121.96,12.134,13.269,13.414,-0.0128,0.6993,-0.0089999999999999,11.472,9.704300000000002,9.758,10.087,-2.8546,10
2013-05-10 22:43:00,0.7597,-0.3433999999999999,121.95,12.131,13.268,13.414,-0.0124,-0.2832,-0.0025999999999999,11.52,9.7148,9.8061,10.123,-2.9377,10
2013-05-10 22:44:00,0.7606,-0.3101999999999999,121.99,12.102,13.27,13.398,-0.0178999999999999,-0.1593,0.0083,11.513,9.6941,9.781300000000002,10.108,-3.104,10
2013-05-10 22:45:00,0.7608,-0.3322999999999999,122.02,12.164,13.269,13.385,-0.0161,0.2079999999999999,-0.0047999999999999,11.529,9.7733,9.9016,10.266,-2.8546,10
2013-05-10 22:46:00,0.7608,-0.3322999999999999,122.01,12.155,13.272,13.37,-0.0201,-0.1814999999999999,0.0006999999999999,11.551,9.795000000000002,9.9072,10.278,-2.7991,10
2013-05-10 22:47:00,0.7602999999999999,-0.2879999999999999,122.05,12.153,13.27,13.369,-0.0149999999999999,0.0398,-0.0032,11.58,9.8406,9.9535,10.342,-3.0208,10
2013-05-10 22:48:00,0.7608,-0.3322999999999999,122.06,12.209,13.269,13.349,-0.0155,-0.3629,0.0071999999999999,11.594,9.9263,10.004,10.363,-3.0208,10
2013-05-10 22:49:00,0.7606,-0.3322999999999999,122.08,12.188,13.27,13.332,-0.0109999999999999,0.4647,-0.0057999999999999,11.576,9.8471,9.9572,10.319,-3.0762,10
2013-05-10 22:50:00,0.76,-0.3101999999999999,122.04,12.16,13.271,13.327,-0.0119,-0.2566999999999999,0.0019,11.589,9.8625,9.9789,10.335,-2.9377,10
2013-05-10 22:51:00,0.7602999999999999,-0.277,122.06,12.171,13.269,13.318,-0.0104,0.1726,-0.005,11.592,9.8875,9.9419,10.281,-3.0763,10
2013-05-10 22:52:00,0.7602999999999999,-0.2104999999999999,122.11,12.138,13.272,13.305,-0.0099,1.2524,-0.0089999999999999,11.568,9.8516,9.9262,10.261,-3.2703,10
2013-05-10 22:53:00,0.7608,-0.2659,122.08,12.055,13.271,13.305,-0.0129999999999999,0.1903,0.0015,11.561,9.7603,9.8342,10.123,-3.104,10
2013-05-10 22:54:00,0.7606,-0.2437,122.11,11.976,13.268,13.288,-0.0092999999999999,-1.3188,0.0129,11.519,9.5952,9.7466,10.043,-3.2703,10
2013-05-10 22:55:00,0.7602999999999999,-0.2879999999999999,122.06,11.893,13.272,13.283,-0.0091,0.2169,0.0002999999999999,11.475,9.5436,9.7006,9.9593,-3.3258,10
2013-05-10 22:56:00,0.7597,-0.2879999999999999,122.06,11.808,13.269,13.267,-0.0181,0.0221,0.0008999999999999,11.433,9.5306,9.5439,9.7476,-3.3258,10
2013-05-10 22:57:00,0.7602999999999999,-0.2879999999999999,122.07,11.733,13.272,13.261,-0.0129999999999999,0.1549,-0.0043,11.392,9.4029,9.5139,9.7441,-3.3812,10
2013-05-10 22:58:00,0.7602999999999999,-0.3655999999999999,122.1,11.7,13.271,13.254,-0.0037,1.009,-0.0041999999999999,11.364,9.3836,9.5211,9.7604,-3.5476,10
2013-05-10 22:59:00,0.7606,-0.2990999999999999,122.09,11.838,13.274,13.239,-0.0126,-0.4824,0.0109,11.376,9.3564,9.5686,9.7967,-3.4921,10
2013-05-10 23:00:00,0.76,-0.3766999999999999,122.09,11.893,13.272,13.239,-0.0165,-0.8807,0.0145,11.368,9.4143,9.4122,9.6006,-3.3259,10
2013-05-10 23:01:00,0.76,-0.3433999999999999,122.14,11.838,13.272,13.234,-0.0104,0.0398,-0.0045999999999999,11.336,9.2831,9.378100000000002,9.5811,-3.4367,10
2013-05-10 23:02:00,0.76,-0.3433999999999999,122.13,11.794,13.273,13.217,-0.0115,-0.0088999999999999,-0.0004,11.302,9.321,9.3155,9.4809,-3.409,10
2013-05-10 23:03:00,0.7602999999999999,-0.3322999999999999,122.12,11.748,13.273,13.217,-0.0129999999999999,-0.4159999999999999,0.002,11.284,9.2212,9.2672,9.4662,-3.5476,10
2013-05-10 23:04:00,0.7606,-0.3322999999999999,122.13,11.729,13.272,13.21,-0.0077,0.3938999999999999,-0.008,11.259,9.2396,9.2955,9.5356,-3.4645,10
2013-05-10 23:05:00,0.7595,-0.3433999999999999,122.18,11.826,13.27,13.196,-0.0176,-0.0575,-0.0028,11.27,9.2431,9.3925,9.623500000000002,-3.4645,10
2013-05-10 23:06:00,0.7602999999999999,-0.277,122.14,11.954,13.274,13.196,-0.0115,0.0177,0.0023,11.317,9.3604,9.3694,9.5823,-3.3259,10
2013-05-10 23:07:00,0.7602999999999999,-0.3433999999999999,122.16,11.931,13.273,13.179,-0.0135,0.6771,-0.0151,11.283,9.2482,9.3264,9.5812,-3.3259,10
2013-05-10 23:08:00,0.76,-0.3544999999999999,122.08,11.87,13.273,13.174,-0.0135,-0.1549,0.0068999999999999,11.268,9.212,9.2651,9.5373,-3.3814,10
2013-05-10 23:09:00,0.7611,-0.3433999999999999,122.15,11.832,13.274,13.156,-0.0148,-0.3098,0.0030999999999999,11.254,9.2865,9.2893,9.558,-3.52,10
2013-05-10 23:10:00,0.76,-0.3433999999999999,122.13,11.839,13.274,13.152,-0.0115,-0.4514,0.0064,11.247,9.2759,9.2549,9.5376,-3.3537,10
2013-05-10 23:11:00,0.7606,-0.277,122.23,11.781,13.273,13.152,-0.0159,0.7435,-0.0124,11.214,9.192100000000002,9.2074,9.525,-3.326,10
2013-05-10 23:12:00,0.7602999999999999,-0.2879999999999999,122.2,11.71,13.273,13.145,-0.0129999999999999,-0.2877,0.0045999999999999,11.202,9.138000000000002,9.242,9.5805,-3.4092,10
2013-05-10 23:13:00,0.7591999999999999,-0.3433999999999999,122.15,11.677,13.273,13.13,-0.0162999999999999,-0.8099,0.0094,11.213,9.2358,9.2288,9.5205,-3.3814,10
2013-05-10 23:14:00,0.7597,-0.3544999999999999,122.04,11.69,13.273,13.13,-0.0159,-1.3587,0.0212999999999999,11.205,9.1415,9.221100000000002,9.4898,-3.3537,10
2013-05-10 23:15:00,0.7602999999999999,-0.3101999999999999,122.02,11.631,13.273,13.112,-0.0155,0.4514,-0.0083999999999999,11.16,9.1042,9.1838,9.4672,-3.3815,10
2013-05-10 23:16:00,0.7608,-0.2879999999999999,122.02,11.561,13.274,13.108,-0.0129999999999999,-0.0442999999999999,-0.0033999999999999,11.146,9.0384,9.1313,9.4384,-3.4092,10
2013-05-10 23:17:00,0.7606,-0.2659,121.98,11.498,13.275,13.094,-0.0106,0.1239,-0.0006999999999999,11.101,8.8931,9.0126,9.3226,-3.4923,10
2013-05-10 23:18:00,0.7606,-0.277,121.98,11.432,13.275,13.087,-0.0124,-0.2832,0.0019,11.06,8.8292,8.9081,9.1987,-3.6032,10
2013-05-10 23:19:00,0.7602999999999999,-0.3322999999999999,122.0,11.38,13.275,13.083,-0.017,1.0267,-0.0221,11.01,8.7773,8.9059,9.1943,-3.6586,10
2013-05-10 23:20:00,0.7606,-0.3544999999999999,121.97,11.381,13.276,13.065,-0.0132,-0.9294,0.0141,11.005,8.914799999999998,8.9058,9.1677,-3.5755,10
2013-05-10 23:21:00,0.76,-0.3101999999999999,122.05,11.399,13.276,13.065,-0.0129999999999999,0.2523,-0.0027,10.999,8.8465,8.949899999999998,9.3207,-3.4923,10
2013-05-10 23:22:00,0.7608,-0.3212999999999999,122.13,11.421,13.275,13.063,-0.0146,-0.0132999999999999,-0.0004,11.003,8.970399999999998,9.0828,9.436800000000002,-3.4923,10
2013-05-10 23:23:00,0.7597,-0.2879999999999999,122.17,11.428,13.276,13.043,-0.0112,-1.1816,0.0152999999999999,10.996,8.9551,9.0997,9.4878,-3.3814,10
2013-05-10 23:24:00,0.7608,-0.3212999999999999,122.19,11.375,13.275,13.043,-0.0176,-0.3541,0.0071999999999999,10.992,8.936899999999998,9.0536,9.4341,-3.4368,10
2013-05-10 23:25:00,0.7602999999999999,-0.3322999999999999,122.1,11.32,13.276,13.037,-0.0126,-0.0531,0.0018,10.96,8.905599999999998,8.9992,9.3602,-3.4091,10
2013-05-10 23:26:00,0.7606,-0.2990999999999999,121.94,11.265,13.276,13.027,-0.0161,-0.447,0.0068999999999999,10.932,8.8331,8.9875,9.3569,-3.5754,10
2013-05-10 23:27:00,0.76,-0.4098999999999999,121.92,11.231,13.276,13.021,-0.0094999999999999,-0.8276,0.0088999999999999,10.933,8.8834,8.923999999999998,9.2334,-3.4368,10
2013-05-10 23:28:00,0.7608,-0.3212999999999999,121.96,11.245,13.276,13.008,-0.0129999999999999,-0.2124,0.0054999999999999,10.905,8.8671,8.9112,9.2848,-3.4646,10
2013-05-10 23:29:00,0.7602999999999999,-0.3544999999999999,121.97,11.282,13.276,12.999,-0.0149999999999999,0.2477999999999999,0.0037,10.891,8.902,8.9635,9.3224,-3.4369,10
2013-05-10 23:30:00,0.7597,-0.3101999999999999,121.92,11.274,13.277,12.983,-0.0154,-0.6018999999999999,0.0114,10.878,8.8763,8.9546,9.3219,-3.326,10
2013-05-10 23:31:00,0.7597,-0.2548,121.93,11.272,13.277,12.978,-0.0128,0.9736,-0.0138999999999999,10.882,8.9561,9.0162,9.4037,-3.326,10
2013-05-10 23:32:00,0.7608,-0.277,121.94,11.257,13.277,12.974,-0.0161,0.6638,-0.0101,10.87,8.9021,9.0202,9.481000000000002,-3.3537,10
2013-05-10 23:33:00,0.7606,-0.2990999999999999,121.93,11.31,13.277,12.956,-0.0181,-0.1328,0.0015,10.861,8.9368,8.9829,9.4242,-3.326,10
2013-05-10 23:34:00,0.7602999999999999,-0.3322999999999999,121.96,11.311,13.277,12.956,-0.0161,0.2036,-0.0054,10.862,8.9815,9.1275,9.598,-3.52,10
2013-05-10 23:35:00,0.7611,-0.3212999999999999,121.97,11.48,13.278,12.948,-0.0104,-0.2036,0.0008,10.896,9.1104,9.2152,9.6835,-3.3814,10
2013-05-10 23:36:00,0.7606,-0.3101999999999999,121.92,11.637,13.278,12.934,-0.0135,0.2257,0.0023,10.914,9.1825,9.2551,9.7185,-3.2983,10
2013-05-10 23:37:00,0.7602999999999999,-0.3101999999999999,121.98,11.765,13.277,12.927,-0.0083999999999999,-0.1150999999999999,0.0063,10.954,9.1898,9.2827,9.7517,-3.1597,10
2013-05-10 23:38:00,0.7602999999999999,-0.3433999999999999,121.91,11.764,13.279,12.912,-0.0129999999999999,-0.1106,-0.003,10.954,9.1675,9.2604,9.7001,-3.132,10
2013-05-10 23:39:00,0.7606,-0.3212999999999999,121.95,11.781,13.277,12.91,-0.0101,0.1371999999999999,0.0041999999999999,10.98,9.1825,9.3661,9.8273,-3.0211,10
2013-05-10 23:40:00,0.7606,-0.3212999999999999,121.98,11.818,13.278,12.89,-0.0191999999999999,-0.2079999999999999,-0.0038999999999999,10.985,9.1896,9.3174,9.7305,-2.9934,10
2013-05-10 23:41:00,0.7606,-0.2990999999999999,122.01,11.886,13.279,12.89,-0.0148,-0.1150999999999999,0.0001,11.021,9.2943,9.4095,9.8553,-2.9657,10
2013-05-10 23:42:00,0.7613999999999999,-0.3101999999999999,122.01,11.971,13.278,12.885,-0.0167999999999999,-0.2523,0.0047999999999999,11.027,9.2755,9.362100000000002,9.7333,-2.8271,10
2013-05-10 23:43:00,0.7611,-0.3322999999999999,122.0,11.982,13.278,12.869,-0.0149999999999999,-0.0442999999999999,0.0037,11.005,9.240900000000002,9.2814,9.6701,-3.0211,10
2013-05-10 23:44:00,0.7602999999999999,-0.3876999999999999,121.97,12.154,13.277,12.869,-0.0119,-0.0840999999999999,-0.0016,11.093,9.5292,9.6485,10.147,-3.2152,10
2013-05-10 23:45:00,0.7611,-0.3212999999999999,121.97,12.301,13.279,12.863,-0.0106,0.4734999999999999,-0.0047999999999999,11.208,9.7379,9.7414,10.196,-2.8548,10
2013-05-10 23:46:00,0.7606,-0.2990999999999999,122.0,12.255,13.277,12.847,-0.0083999999999999,0.3718,-0.0053,11.208,9.6566,9.8017,10.263,-2.7163,10
2013-05-10 23:47:00,0.7613999999999999,-0.2990999999999999,121.97,12.165,13.279,12.847,-0.0176,-0.7656,0.0083999999999999,11.246,9.7641,9.8596,10.345,-2.744,10
2013-05-10 23:48:00,0.7606,-0.2990999999999999,121.91,12.083,13.278,12.832,-0.0126,0.0487,-0.0019,11.273,9.8946,9.8987,10.371,-2.6609,10
2013-05-10 23:49:00,0.7608,-0.2879999999999999,121.97,11.996,13.278,12.825,-0.0154,-0.3407999999999999,0.0097,11.301,9.9591,9.9877,10.425,-2.55,10
2013-05-10 23:50:00,0.7606,-0.3101999999999999,121.91,11.931,13.278,12.816,-0.0155,-0.0398,0.0027,11.328,9.9061,9.9974,10.434,-2.4391,10
2013-05-10 23:51:00,0.7611,-0.3212999999999999,121.99,11.831,13.278,12.803,-0.0044,0.0088999999999999,0.0008999999999999,11.285,9.7971,9.8627,10.25,-2.5777,10
2013-05-10 23:52:00,0.7611,-0.3212999999999999,121.99,11.718,13.278,12.803,-0.0194,-0.3541,0.0115999999999999,11.262,9.7839,9.7741,10.087,-2.9103,10
2013-05-10 23:53:00,0.7611,-0.3101999999999999,122.0,11.608,13.278,12.803,-0.0144,-0.1859,0.0016,11.21,9.5446,9.6764,9.9819,-3.132,10
2013-05-10 23:54:00,0.7606,-0.2879999999999999,122.08,11.52,13.278,12.8,-0.0161,1.4383,-0.0231999999999999,11.149,9.4753,9.52,9.8242,-3.2706,10
2013-05-10 23:55:00,0.7606,-0.2659,122.03,11.455,13.277,12.792,-0.0086,0.9736,-0.0053,11.102,9.4597,9.4366,9.7081,-3.3538,10
2013-05-10 23:56:00,0.7608,-0.3101999999999999,122.0,11.435,13.277,12.782,-0.0132999999999999,1.1639,-0.0152,11.069,9.4201,9.4941,9.792,-3.3815,10
2013-05-10 23:57:00,0.7606,-0.2215999999999999,122.06,11.469,13.277,12.782,-0.0132999999999999,0.7568,-0.014,11.076,9.5164,9.5101,9.8296,-3.4369,10
2013-05-10 23:58:00,0.7606,-0.2437,122.09,11.426,13.279,12.782,-0.0129999999999999,-0.9604,0.0141,11.077,9.4724,9.4975,9.7954,-3.3815,10
2013-05-10 23:59:00,0.7608,-0.3433999999999999,122.04,11.404,13.277,12.762,-0.0097,0.0974,0.0023999999999999,11.044,9.4936,9.4922,9.7908,-3.3261,10
