measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2019-04-01 00:00:00,1.5485,-1.1867,122.52,1.3281,13.595,2.4515,-0.0429999999999999,0.04431,-0.0077299999999999,-0.03982,-1.84,-1.7686,-1.5381,-2.6538,10
2019-04-01 00:01:00,1.5488,-1.1867,122.56,1.3009,13.595,2.4395,-0.04136,-0.08418,-0.00859,-0.0574599999999999,-1.8012,-1.8312,-1.6328,-2.6537,10
2019-04-01 00:02:00,1.5494,-1.1756,122.59,1.2812,13.595,2.4258,-0.0451999999999999,0.0487399999999999,-0.0045999999999999,-0.0847399999999999,-1.8457,-1.8079,-1.6188,-2.6537,10
2019-04-01 00:03:00,1.5485,-1.1867,122.59,1.3009,13.595,2.4258,-0.03715,0.13735,0.00018,-0.08332,-1.8193,-1.7979,-1.606,-2.6537,10
2019-04-01 00:04:00,1.546,-1.2533,122.56,1.3174,13.596,2.4207,-0.03971,-0.51397,0.0206299999999999,-0.08211,-1.6733,-1.8545,-1.6711,-2.6537,10
2019-04-01 00:05:00,1.5491,-1.1867,122.65,1.3316,13.595,2.4052,-0.04429,0.8507099999999999,-0.04129,-0.11897,-1.7588,-1.8287,-1.6368,-2.6537,10
2019-04-01 00:06:00,1.5483,-1.22,122.6,1.3347,13.595,2.4035,-0.0411699999999999,-0.21711,0.0083999999999999,-0.1270999999999999,-1.8219,-1.874,-1.6749,-2.6537,10
2019-04-01 00:07:00,1.5483,-1.1867,122.62,1.3125,13.596,2.3847,-0.0433699999999999,-0.0974799999999999,-0.0009899999999999,-0.15811,-1.853,-1.918,-1.6932,-2.6537,10
2019-04-01 00:08:00,1.5485,-1.1978,122.62,1.2967,13.595,2.383,-0.0429999999999999,0.1905199999999999,-0.0096299999999999,-0.1726399999999999,-1.9226,-1.889,-1.6928,-2.6537,10
2019-04-01 00:09:00,1.5485,-1.1867,122.55,1.2904,13.597,2.3658,-0.04209,-0.21268,0.00685,-0.1756699999999999,-1.9528,-1.9499,-1.7101,-2.6537,10
2019-04-01 00:10:00,1.5483,-1.22,122.62,1.2882,13.593,2.3641,-0.0400799999999999,-0.04431,0.0049399999999999,-0.20158,-1.9017,-1.9631,-1.7832,-2.6537,10
2019-04-01 00:11:00,1.5477,-1.2422,122.6,1.3055,13.596,2.3486,-0.0475799999999999,0.4607999999999999,-0.0234499999999999,-0.22917,-1.9208,-1.9622,-1.7909,-2.6537,10
2019-04-01 00:12:00,1.5469,-1.2643,122.55,1.3166,13.596,2.3435,-0.0386099999999999,-0.4342099999999999,0.01921,-0.23504,-1.941,-1.9581,-1.7896,-2.6537,10
2019-04-01 00:13:00,1.5488,-1.1978,122.57,1.3507,13.596,2.3418,-0.03916,0.0310199999999999,-0.0078899999999999,-0.21684,-1.9805,-1.8941,-1.7021,-2.6537,10
2019-04-01 00:14:00,1.5488,-1.22,122.59,1.3712,13.596,2.3264,-0.0402599999999999,-0.32788,0.00893,-0.22522,-1.9618,-1.9068,-1.7006,-2.6537,10
2019-04-01 00:15:00,1.5488,-1.1867,122.52,1.3491,13.596,2.3229,-0.0426399999999999,-0.27028,0.00594,-0.2066099999999999,-1.9453,-1.8938,-1.6797,-2.6537,10
2019-04-01 00:16:00,1.5485,-1.22,122.56,1.3151,13.596,2.3229,-0.0455699999999999,0.07975,-0.00235,-0.2066,-1.9731,-1.9438,-1.7154,-2.6538,10
2019-04-01 00:17:00,1.5477,-1.1867,122.52,1.2929,13.597,2.3024,-0.0354999999999999,0.03545,-0.01141,-0.21589,-2.016,-1.9246,-1.6876,-2.6538,10
2019-04-01 00:18:00,1.5488,-1.22,122.56,1.2913,13.596,2.3024,-0.0459299999999999,0.49625,-0.02436,-0.2166299999999999,-1.9525,-1.9939,-1.7533,-2.6538,10
2019-04-01 00:19:00,1.5488,-1.2422,122.57,1.2786,13.597,2.2972,-0.04868,0.6867699999999999,-0.0321699999999999,-0.22821,-1.9598,-1.9755,-1.7685,-2.6538,10
2019-04-01 00:20:00,1.5485,-1.1756,122.54,1.2454,13.595,2.2852,-0.0457499999999999,-0.11963,0.0007399999999999,-0.24667,-1.9784,-2.0298,-1.837,-2.6538,10
2019-04-01 00:21:00,1.5488,-1.1645,122.55,1.194,13.599,2.2749,-0.0378799999999999,0.2879999999999999,-0.00864,-0.2776,-2.1044,-2.0536,-1.8295,-2.6538,10
2019-04-01 00:22:00,1.5472,-1.22,122.58,1.131,13.597,2.2612,-0.0435499999999999,-1.1121,0.0473099999999999,-0.2785699999999999,-2.0432,-2.1332,-1.9639,-2.6538,10
2019-04-01 00:23:00,1.5488,-1.22,122.57,1.0647,13.6,2.2612,-0.03934,-0.35003,0.01291,-0.2992,-2.0646,-2.1167,-1.9504,-2.6538,10
2019-04-01 00:24:00,1.5485,-1.1867,122.59,1.0134,13.6,2.2578,-0.0450199999999999,-0.0398799999999999,0.0068599999999999,-0.31335,-2.0831,-2.1253,-1.9168,-2.6538,10
2019-04-01 00:25:00,1.5496,-1.22,122.59,0.97897,13.599,2.2406,-0.04447,0.0310199999999999,-0.0016299999999999,-0.3227599999999999,-2.1226,-2.1511,-1.9184,-2.6538,10
2019-04-01 00:26:00,1.5488,-1.2089,122.55,0.99476,13.601,2.2406,-0.03568,-0.1107699999999999,0.00157,-0.31707,-2.1019,-2.1269,-1.9048,-2.6538,10
2019-04-01 00:27:00,1.5483,-1.2643,122.58,1.0085,13.599,2.2372,-0.0463,-0.2835699999999999,0.01199,-0.30913,-2.1575,-2.146,-1.9047,-2.6538,10
2019-04-01 00:28:00,1.5485,-1.2865,122.49,1.051,13.601,2.2218,-0.0554499999999999,0.13735,-0.0086999999999999,-0.3104,-2.0987,-2.1452,-1.9238,-2.6538,10
2019-04-01 00:29:00,1.5494,-1.1978,122.58,1.0463,13.6,2.2183,-0.0358699999999999,0.15508,-0.00826,-0.3237999999999999,-2.1936,-2.2143,-1.9629,-2.6538,10
2019-04-01 00:30:00,1.5485,-1.1978,122.58,1.0595,13.601,2.2012,-0.03971,0.27914,-0.01312,-0.3502899999999999,-2.2281,-2.1788,-1.956,-2.6538,10
2019-04-01 00:31:00,1.5488,-1.1867,122.57,1.0942,13.603,2.1995,-0.0408099999999999,0.10191,-0.0047299999999999,-0.34988,-2.2034,-2.1805,-1.9741,-2.6538,10
2019-04-01 00:32:00,1.5488,-1.22,122.59,1.1361,13.603,2.1978,-0.04172,0.2215399999999999,-0.0044099999999999,-0.34236,-2.243,-2.1973,-1.9716,-2.6538,10
2019-04-01 00:33:00,1.5502,-1.2089,122.67,1.1644,13.604,2.1789,-0.04154,-0.3854799999999999,0.0194299999999999,-0.3563299999999999,-2.2113,-2.2077,-1.9706,-2.6538,10
2019-04-01 00:34:00,1.5483,-1.2311,122.62,1.1984,13.604,2.1789,-0.0408099999999999,0.0265799999999999,-0.00266,-0.35064,-2.2713,-2.1999,-1.9328,-2.6538,10
2019-04-01 00:35:00,1.5485,-1.1978,122.69,1.1936,13.604,2.1772,-0.0424599999999999,-0.2436899999999999,0.01477,-0.35165,-2.2495,-2.1723,-1.9595,-2.6538,10
2019-04-01 00:36:00,1.5488,-1.22,122.69,1.209,13.604,2.1583,-0.0457499999999999,0.3411699999999999,-0.01872,-0.3677599999999999,-2.2285,-2.1578,-1.9435,-2.6538,10
2019-04-01 00:37:00,1.5494,-1.1867,122.68,1.2074,13.603,2.1583,-0.03953,-0.1107699999999999,0.0032,-0.3713199999999999,-2.2357,-2.1771,-1.955,-2.6538,10
2019-04-01 00:38:00,1.5494,-1.2089,122.68,1.1987,13.603,2.1583,-0.04465,-0.0265799999999999,0.00142,-0.3869699999999999,-2.2435,-2.2428,-1.9964,-2.6538,10
2019-04-01 00:39:00,1.5491,-1.2311,122.69,1.1754,13.603,2.1395,-0.0400799999999999,0.36775,-0.0171399999999999,-0.4165499999999999,-2.2825,-2.2289,-1.9982,-2.6538,10
2019-04-01 00:40:00,1.5491,-1.2643,122.68,1.166,13.604,2.1378,-0.0408099999999999,0.1417799999999999,-0.0093299999999999,-0.4090199999999999,-2.2628,-2.2542,-2.0478,-2.6538,10
2019-04-01 00:41:00,1.5494,-1.2533,122.68,1.143,13.604,2.1378,-0.04429,0.1152,-0.0004299999999999,-0.42681,-2.3342,-2.2128,-2.0135,-2.6538,10
2019-04-01 00:42:00,1.5494,-1.22,122.69,1.1096,13.605,2.1206,-0.04703,-0.23483,0.01173,-0.45972,-2.3073,-2.2915,-2.1108,-2.6538,10
2019-04-01 00:43:00,1.5491,-1.2422,122.66,1.082,13.605,2.1069,-0.04374,-0.3367399999999999,0.01072,-0.50268,-2.4369,-2.3404,-2.1454,-2.6538,10
2019-04-01 00:44:00,1.5494,-1.1867,122.65,1.0661,13.606,2.0984,-0.04721,0.90831,-0.04377,-0.52482,-2.3869,-2.339,-2.1569,-2.6538,10
2019-04-01 00:45:00,1.5483,-1.2311,122.61,1.0422,13.605,2.0966,-0.04612,-0.58486,0.02551,-0.5343799999999999,-2.4666,-2.3629,-2.2158,-2.6538,10
2019-04-01 00:46:00,1.5483,-1.2643,122.63,0.96089,13.606,2.0966,-0.0386099999999999,-0.37661,0.01034,-0.5671199999999998,-2.433,-2.4416,-2.2951,-2.6538,10
2019-04-01 00:47:00,1.5491,-1.2865,122.7,0.89099,13.608,2.0812,-0.0400799999999999,0.2835699999999999,-0.0119399999999999,-0.61253,-2.5036,-2.3935,-2.2321,-2.6538,10
2019-04-01 00:48:00,1.5499,-1.2089,122.71,0.86019,13.608,2.0761,-0.0382499999999999,0.06646,-0.0032599999999999,-0.6077799999999999,-2.3481,-2.4002,-2.2702,-2.6538,10
2019-04-01 00:49:00,1.5494,-1.1978,122.72,0.88389,13.607,2.0675,-0.04483,0.99692,-0.04658,-0.6185199999999998,-2.4039,-2.306,-2.1045,-2.6538,10
2019-04-01 00:50:00,1.5485,-1.2422,122.67,0.95325,13.608,2.0555,-0.04959,-0.02215,-0.0009799999999999,-0.61207,-2.401,-2.3117,-2.0723,-2.6538,10
2019-04-01 00:51:00,1.5496,-1.2533,122.66,0.98703,13.607,2.0487,-0.04374,-0.0044299999999999,-5e-05,-0.5954599999999999,-2.3379,-2.2793,-2.0671,-2.6538,10
2019-04-01 00:52:00,1.5494,-1.2754,122.69,0.98624,13.609,2.035,-0.0424599999999999,-0.78868,0.0328299999999999,-0.61565,-2.4346,-2.2717,-2.0766,-2.6538,10
2019-04-01 00:53:00,1.5483,-1.22,122.66,0.97269,13.608,2.035,-0.0433699999999999,-0.15508,0.00795,-0.60994,-2.3152,-2.2473,-2.0459,-2.6538,10
2019-04-01 00:54:00,1.5496,-1.2089,122.69,0.96541,13.609,2.0212,-0.04612,0.3588899999999999,-0.01633,-0.62014,-2.2619,-2.2211,-1.9847,-2.6538,10
2019-04-01 00:55:00,1.5488,-1.2311,122.71,0.99621,13.608,2.0144,-0.04172,-0.53612,0.02477,-0.6099499999999999,-2.3159,-2.1559,-1.9102,-2.6538,10
2019-04-01 00:56:00,1.5485,-1.2311,122.7,1.0427,13.609,2.0144,-0.0378799999999999,-0.2879999999999999,0.01582,-0.5928499999999999,-2.2795,-2.1073,-1.8588,-2.6538,10
2019-04-01 00:57:00,1.5485,-1.2311,122.71,1.0907,13.609,2.0127,-0.0428199999999999,-0.31458,0.0086199999999999,-0.5568199999999999,-2.1754,-2.0854,-1.8255,-2.6538,10
2019-04-01 00:58:00,1.5496,-1.2422,122.72,1.1223,13.61,1.9973,-0.0388,0.51397,-0.02519,-0.5765799999999999,-2.1531,-2.0417,-1.789,-2.6538,10
2019-04-01 00:59:00,1.5499,-1.2311,122.69,1.1348,13.609,1.9938,-0.0475799999999999,0.2879999999999999,-0.01149,-0.5608199999999999,-2.1759,-2.1009,-1.8346,-2.6538,10
2019-04-01 01:00:00,1.5496,-1.2533,122.58,1.1387,13.609,1.9818,-0.03989,0.0974799999999999,-0.00547,-0.5835599999999999,-2.1637,-2.1566,-1.9387,-2.6538,10
2019-04-01 01:01:00,1.5483,-1.2089,122.58,1.0889,13.609,1.9733,-0.04136,-0.6734799999999999,0.0282099999999999,-0.6113899999999999,-2.3024,-2.2581,-2.0124,-2.6538,10
2019-04-01 01:02:00,1.548,-1.2311,122.58,1.039,13.609,1.9733,-0.0499599999999999,-0.6380299999999999,0.03379,-0.6427,-2.3502,-2.3002,-2.0995,-2.6538,10
2019-04-01 01:03:00,1.548,-1.2422,122.58,1.001,13.609,1.9613,-0.0411699999999999,0.2835699999999999,-0.0084799999999999,-0.6696999999999999,-2.4166,-2.3301,-2.1101,-2.6538,10
2019-04-01 01:04:00,1.5491,-1.2089,122.61,0.98841,13.609,1.951,-0.0382499999999999,-0.2614199999999999,0.01244,-0.69071,-2.4749,-2.3255,-2.1398,-2.6538,10
2019-04-01 01:05:00,1.5488,-1.2533,122.61,0.95982,13.609,1.9424,-0.0404399999999999,-0.2658499999999999,0.0018,-0.71926,-2.5293,-2.372,-2.1963,-2.6538,10
2019-04-01 01:06:00,1.5483,-1.2311,122.61,0.91711,13.609,1.9321,-0.0429999999999999,-0.0088599999999999,0.00127,-0.75665,-2.5418,-2.4524,-2.2581,-2.6538,10
2019-04-01 01:07:00,1.5491,-1.1978,122.61,0.87526,13.609,1.9287,-0.04227,-0.32345,0.0106999999999999,-0.78573,-2.6475,-2.5024,-2.288,-2.6538,10
2019-04-01 01:08:00,1.5502,-1.2533,122.61,0.82967,13.61,1.915,-0.0411699999999999,-0.27028,0.0102,-0.80593,-2.6349,-2.5019,-2.309,-2.6538,10
2019-04-01 01:09:00,1.5488,-1.1756,122.65,0.81079,13.61,1.9116,-0.0455699999999999,0.42535,-0.0167,-0.82647,-2.667,-2.4854,-2.2781,-2.6538,10
2019-04-01 01:10:00,1.5494,-1.2311,122.62,0.83448,13.61,1.9116,-0.0431899999999999,-0.44751,0.02187,-0.7986999999999999,-2.5218,-2.4389,-2.2667,-2.7091,10
2019-04-01 01:11:00,1.5477,-1.1534,122.6,0.89117,13.611,1.9013,-0.0473999999999999,0.35446,-0.0138,-0.80618,-2.5701,-2.3364,-2.0892,-2.6538,10
2019-04-01 01:12:00,1.5474,-1.3087,122.64,0.97248,13.612,1.8911,-0.04447,0.04431,-0.00296,-0.77948,-2.5512,-2.2846,-2.0124,-2.6538,10
2019-04-01 01:13:00,1.5469,-1.2865,122.61,1.0388,13.613,1.8825,-0.03642,-0.46966,0.0210699999999999,-0.76032,-2.3797,-2.3454,-2.091,-2.6538,10
2019-04-01 01:14:00,1.5485,-1.2311,122.57,1.0434,13.613,1.8705,-0.03751,0.18609,-0.0102799999999999,-0.7759099999999999,-2.5276,-2.2617,-1.9824,-2.6538,10
2019-04-01 01:15:00,1.5488,-1.2533,122.58,1.0418,13.611,1.8705,-0.0435499999999999,-0.4032,0.0198799999999999,-0.7837399999999999,-2.5283,-2.3131,-2.0238,-2.6538,10
2019-04-01 01:16:00,1.5494,-1.1978,122.62,1.0458,13.614,1.8568,-0.04612,-0.1462199999999999,0.01251,-0.78185,-2.392,-2.2919,-2.0476,-2.6538,10
2019-04-01 01:17:00,1.5494,-1.2422,122.67,1.0481,13.613,1.8499,-0.04941,-0.06203,0.00286,-0.77236,-2.4125,-2.3003,-2.0038,-2.6538,10
2019-04-01 01:18:00,1.5488,-1.1978,122.63,1.0457,13.614,1.8499,-0.0433699999999999,0.3367399999999999,-0.0106999999999999,-0.7816199999999999,-2.4697,-2.281,-1.9339,-2.6538,10
2019-04-01 01:19:00,1.5491,-1.1534,122.62,1.0584,13.613,1.8499,-0.04886,1.1564,-0.0554899999999999,-0.7816199999999999,-2.4253,-2.2345,-1.8546,-2.6538,10
2019-04-01 01:20:00,1.5496,-1.1867,122.64,1.0687,13.613,1.8396,-0.04209,-0.68234,0.03079,-0.7470999999999999,-2.3671,-2.2078,-1.9078,-2.6538,10
2019-04-01 01:21:00,1.5488,-1.2422,122.64,1.0726,13.615,1.8294,-0.03898,-0.1417799999999999,0.0088,-0.7410499999999999,-2.3317,-2.1867,-1.8704,-2.6538,10
2019-04-01 01:22:00,1.5488,-1.2422,122.63,1.0671,13.615,1.8225,-0.0380599999999999,0.1728,-0.0082699999999999,-0.7315599999999999,-2.3015,-2.145,-1.8273,-2.6538,10
2019-04-01 01:23:00,1.5496,-1.2422,122.67,1.0953,13.614,1.8088,-0.04465,0.15508,-0.0174899999999999,-0.7168499999999999,-2.2653,-2.1096,-1.7869,-2.6538,10
2019-04-01 01:24:00,1.5502,-1.22,122.68,1.1222,13.613,1.8088,-0.03568,0.03545,0.00542,-0.70759,-2.2825,-2.0974,-1.7869,-2.6538,10
2019-04-01 01:25:00,1.5502,-1.2311,122.69,1.1277,13.613,1.802,-0.0435499999999999,0.0,0.00553,-0.6981,-2.2929,-2.1029,-1.8244,-2.6538,10
2019-04-01 01:26:00,1.5496,-1.1978,122.68,1.1117,13.615,1.7883,-0.03568,0.0930499999999999,-0.0093799999999999,-0.71613,-2.2574,-2.1217,-1.8297,-2.6538,10
2019-04-01 01:27:00,1.5485,-1.2422,122.66,1.1109,13.615,1.7797,-0.04227,0.37661,-0.0166199999999999,-0.72189,-2.334,-2.1239,-1.7726,-2.6538,10
2019-04-01 01:28:00,1.5496,-1.22,122.72,1.1212,13.615,1.7694,-0.0473999999999999,-0.23926,0.0155599999999999,-0.69877,-2.2772,-2.1393,-1.8587,-2.6538,10
2019-04-01 01:29:00,1.5496,-1.2422,122.75,1.1166,13.615,1.7677,-0.05197,0.1284899999999999,-0.00532,-0.71477,-2.274,-2.1454,-1.8776,-2.6538,10
2019-04-01 01:30:00,1.5496,-1.22,122.72,1.1205,13.615,1.7677,-0.03678,-0.05317,0.00383,-0.70125,-2.3404,-2.1375,-1.8412,-2.6538,10
2019-04-01 01:31:00,1.548,-1.1978,122.66,1.1119,13.614,1.766,-0.0366,0.03545,0.0006099999999999,-0.7065299999999999,-2.3386,-2.1921,-1.8479,-2.6538,10
2019-04-01 01:32:00,1.5496,-1.22,122.7,1.0891,13.615,1.754,-0.0408099999999999,-0.4829499999999999,0.01865,-0.7278299999999999,-2.4071,-2.2556,-1.9742,-2.6538,10
2019-04-01 01:33:00,1.5496,-1.2422,122.71,1.0552,13.613,1.7471,-0.0388,0.0310199999999999,-0.00502,-0.7610599999999998,-2.517,-2.3175,-2.0304,-2.6538,10
2019-04-01 01:34:00,1.5485,-1.2311,122.68,1.0227,13.615,1.7454,-0.0450199999999999,-0.10191,0.0029399999999999,-0.77773,-2.5687,-2.3328,-2.0428,-2.6538,10
2019-04-01 01:35:00,1.5499,-1.2311,122.72,1.0597,13.616,1.7266,-0.04612,-0.04431,-0.00198,-0.7987699999999999,-2.5019,-2.3125,-2.0718,-2.6538,10
2019-04-01 01:36:00,1.5494,-1.22,122.68,1.077,13.615,1.7266,-0.0459299999999999,0.20382,-0.00799,-0.7994799999999999,-2.4855,-2.3132,-2.0675,-2.6538,10
2019-04-01 01:37:00,1.5485,-1.1978,122.67,1.0945,13.615,1.7215,-0.0406299999999999,0.19938,-0.01353,-0.80251,-2.4764,-2.2841,-2.0291,-2.6538,10
2019-04-01 01:38:00,1.5488,-1.1867,122.67,1.1056,13.615,1.7095,-0.0411699999999999,0.31901,-0.0061599999999999,-0.80176,-2.4449,-2.2505,-1.9991,-2.6538,10
2019-04-01 01:39:00,1.5488,-1.2311,122.63,1.119,13.614,1.706,-0.03733,-0.0487399999999999,0.00031,-0.7959399999999999,-2.4662,-2.3311,-2.0318,-2.6538,10
2019-04-01 01:40:00,1.5491,-1.1978,122.58,1.1064,13.615,1.706,-0.0426399999999999,-0.0310199999999999,-0.00116,-0.8002,-2.4383,-2.3547,-2.1053,-2.6538,10
2019-04-01 01:41:00,1.5491,-1.2533,122.61,1.0969,13.615,1.6889,-0.0457499999999999,-0.08862,0.00097,-0.8216499999999999,-2.4541,-2.3969,-2.1561,-2.6538,10
2019-04-01 01:42:00,1.5491,-1.1978,122.59,1.0717,13.616,1.6855,-0.0376999999999999,-0.0930499999999999,0.0024399999999999,-0.83435,-2.504,-2.3603,-2.1039,-2.6538,10
2019-04-01 01:43:00,1.5488,-1.1645,122.58,1.0478,13.616,1.6855,-0.0435499999999999,-0.39877,0.01744,-0.8272,-2.4318,-2.3246,-2.0824,-2.6538,10
2019-04-01 01:44:00,1.5485,-1.2533,122.53,1.0648,13.616,1.6855,-0.0376999999999999,0.07975,-0.00493,-0.81649,-2.4332,-2.2909,-2.0045,-2.6538,10
2019-04-01 01:45:00,1.5485,-1.2533,122.57,1.0798,13.616,1.6787,-0.0441,0.27028,-0.00795,-0.81412,-2.4015,-2.2786,-1.9393,-2.6538,10
2019-04-01 01:46:00,1.5496,-1.22,122.59,1.0905,13.616,1.665,-0.0441,-0.50511,0.0257299999999999,-0.81793,-2.4068,-2.2445,-1.9396,-2.6538,10
2019-04-01 01:47:00,1.5485,-1.1978,122.57,1.1002,13.616,1.665,-0.0433699999999999,-0.19495,0.0077799999999999,-0.7987199999999999,-2.341,-2.1824,-1.8539,-2.6538,10
2019-04-01 01:48:00,1.5491,-1.1867,122.57,1.1444,13.617,1.665,-0.0433699999999999,0.11963,-0.0055599999999999,-0.7737899999999999,-2.3403,-2.1453,-1.7811,-2.6538,10
2019-04-01 01:49:00,1.5491,-1.2422,122.61,1.1528,13.616,1.665,-0.04886,0.01329,0.00572,-0.7374699999999998,-2.2753,-2.1067,-1.8011,-2.6538,10
2019-04-01 01:50:00,1.5494,-1.2089,122.55,1.133,13.615,1.6478,-0.0411699999999999,0.03545,-0.00317,-0.7475699999999998,-2.3504,-2.1904,-1.884,-2.6538,10
2019-04-01 01:51:00,1.5488,-1.1867,122.6,1.035,13.616,1.6444,-0.0431899999999999,0.1683699999999999,-0.01264,-0.78946,-2.4875,-2.2231,-1.9203,-2.6538,10
2019-04-01 01:52:00,1.5494,-1.22,122.55,0.9147,13.616,1.6444,-0.0409899999999999,0.4386499999999999,-0.02358,-0.81513,-2.5055,-2.2868,-2.0117,-2.6538,10
2019-04-01 01:53:00,1.5496,-1.1867,122.59,0.84748,13.616,1.6444,-0.0402599999999999,-0.0044299999999999,0.0014599999999999,-0.82938,-2.5484,-2.3332,-2.091,-2.6538,10
2019-04-01 01:54:00,1.5488,-1.22,122.66,0.8285299999999999,13.617,1.6341,-0.0525199999999999,-0.13735,0.00589,-0.8589299999999999,-2.5687,-2.3879,-2.1121,-2.6538,10
2019-04-01 01:55:00,1.5494,-1.1978,122.69,0.8316099999999998,13.617,1.6238,-0.0354999999999999,-0.01772,0.00496,-0.88278,-2.5476,-2.4175,-2.2082,-2.6538,10
2019-04-01 01:56:00,1.5494,-1.1867,122.69,0.8236999999999999,13.616,1.6238,-0.0386099999999999,-0.39877,0.01695,-0.90699,-2.6349,-2.439,-2.2182,-2.6538,10
2019-04-01 01:57:00,1.5488,-1.2533,122.63,0.8387099999999998,13.616,1.6204,-0.04172,0.3456,-0.01487,-0.91827,-2.6269,-2.4667,-2.2373,-2.6538,10
2019-04-01 01:58:00,1.5491,-1.2311,122.63,0.81988,13.619,1.605,-0.0388,0.0044299999999999,0.00762,-0.95797,-2.5723,-2.4987,-2.3107,-2.6538,10
2019-04-01 01:59:00,1.5488,-1.2311,122.63,0.84603,13.617,1.6033,-0.04923,1.0014,-0.04827,-0.96112,-2.5776,-2.4146,-2.1903,-2.6538,10
2019-04-01 02:00:00,1.5491,-1.2311,122.59,0.86657,13.617,1.6033,-0.0426399999999999,-0.0930499999999999,0.0071399999999999,-0.94687,-2.6048,-2.4697,-2.2539,-2.6538,10
2019-04-01 02:01:00,1.5502,-1.2533,122.59,0.8596599999999999,13.618,1.6033,-0.0450199999999999,0.1284899999999999,-0.00949,-0.95538,-2.6362,-2.4489,-2.2274,-2.6538,10
2019-04-01 02:02:00,1.5485,-1.22,122.58,0.8517599999999999,13.62,1.5879,-0.0501399999999999,-0.21268,0.0057999999999999,-0.97941,-2.6782,-2.483,-2.2772,-2.6538,10
2019-04-01 02:03:00,1.5491,-1.2422,122.51,0.8865,13.619,1.5828,-0.04868,0.04431,-0.00198,-0.9917,-2.6962,-2.4853,-2.2631,-2.6538,10
2019-04-01 02:04:00,1.5485,-1.22,122.52,0.929,13.619,1.5828,-0.0400799999999999,0.2082499999999999,-0.00602,-0.99742,-2.5669,-2.4689,-2.2574,-2.6538,10
2019-04-01 02:05:00,1.5488,-1.2533,122.49,0.97164,13.619,1.5828,-0.0360499999999999,-0.0930499999999999,0.00512,-0.99386,-2.529,-2.4446,-2.2217,-2.6538,10
2019-04-01 02:06:00,1.5496,-1.2311,122.56,0.99533,13.618,1.5828,-0.0408099999999999,-0.3323099999999999,0.01106,-0.99458,-2.5704,-2.4132,-2.1431,-2.6538,10
2019-04-01 02:07:00,1.5494,-1.1978,122.55,0.98887,13.619,1.5725,-0.0483099999999999,-0.31901,0.01695,-0.98573,-2.5394,-2.4201,-2.1157,-2.6538,10
2019-04-01 02:08:00,1.5488,-1.2533,122.53,0.9865,13.621,1.5656,-0.04721,-0.1107699999999999,0.01218,-0.98477,-2.5463,-2.4034,-2.0883,-2.6538,10
2019-04-01 02:09:00,1.5488,-1.2089,122.53,1.0117,13.619,1.5622,-0.0408099999999999,-0.29686,0.01234,-0.96969,-2.5055,-2.3889,-2.0932,-2.6538,10
2019-04-01 02:10:00,1.5494,-1.2422,122.52,1.0839,13.619,1.5622,-0.0428199999999999,-0.1462199999999999,0.01393,-0.96181,-2.4568,-2.3639,-2.0545,-2.6538,10
2019-04-01 02:11:00,1.5485,-1.2643,122.5,1.1518,13.618,1.5502,-0.0435499999999999,0.4120599999999999,-0.01541,-0.94393,-2.466,-2.2766,-1.9409,-2.6538,10
2019-04-01 02:12:00,1.5491,-1.22,122.49,1.2355,13.62,1.5417,-0.0455699999999999,0.0398799999999999,0.0004299999999999,-0.8883999999999999,-2.4038,-2.2624,-1.9274,-2.6538,10
2019-04-01 02:13:00,1.5494,-1.1534,122.52,1.2724,13.62,1.5417,-0.0429999999999999,0.44751,-0.02153,-0.8541499999999999,-2.3523,-2.2401,-1.9052,-2.6538,10
2019-04-01 02:14:00,1.5488,-1.2533,122.56,1.2637,13.62,1.5417,-0.0450199999999999,-0.17723,0.0121899999999999,-0.8192599999999999,-2.3509,-2.2137,-1.9016,-2.6538,10
2019-04-01 02:15:00,1.5496,-1.2089,122.53,1.2487,13.621,1.54,-0.0450199999999999,-0.21268,0.0106999999999999,-0.8053099999999999,-2.3633,-2.2883,-1.9762,-2.6538,10
2019-04-01 02:16:00,1.5496,-1.2422,122.52,1.2385,13.62,1.528,-0.0406299999999999,-0.2614099999999999,0.0108699999999999,-0.8145099999999998,-2.3704,-2.324,-1.9783,-2.6538,10
2019-04-01 02:17:00,1.5488,-1.2422,122.54,1.2337,13.619,1.5211,-0.04612,0.0044299999999999,0.00812,-0.8043,-2.4052,-2.2909,-1.9916,-2.6538,10
2019-04-01 02:18:00,1.5491,-1.1978,122.54,1.221,13.62,1.5211,-0.0409899999999999,-0.1905199999999999,0.0070899999999999,-0.80217,-2.4374,-2.2966,-2.0352,-2.6538,10
2019-04-01 02:19:00,1.5491,-1.2643,122.52,1.2209,13.62,1.5211,-0.0406299999999999,0.5892899999999999,-0.0331899999999999,-0.80717,-2.4167,-2.338,-2.0609,-2.6538,10
2019-04-01 02:20:00,1.5488,-1.2422,122.51,1.1774,13.62,1.5211,-0.0404399999999999,-0.37218,0.01879,-0.8264,-2.436,-2.4066,-2.1566,-2.6538,10
2019-04-01 02:21:00,1.5488,-1.2089,122.54,1.0905,13.621,1.5211,-0.03934,-1.0545,0.04213,-0.84847,-2.6089,-2.4667,-2.213,-2.6538,10
2019-04-01 02:22:00,1.5485,-1.2089,122.55,0.98927,13.621,1.5211,-0.04374,1.0368,-0.0449799999999999,-0.90615,-2.6597,-2.4981,-2.2301,-2.6538,10
2019-04-01 02:23:00,1.5496,-1.1978,122.6,0.8921299999999999,13.621,1.5211,-0.0435499999999999,1.1387,-0.05029,-0.92681,-2.6447,-2.566,-2.3559,-2.6538,10
2019-04-01 02:24:00,1.5505,-1.2643,122.57,0.8021099999999999,13.622,1.5194,-0.04429,0.97477,-0.04383,-0.95348,-2.6636,-2.6193,-2.4055,-2.6538,10
2019-04-01 02:25:00,1.5488,-1.1645,122.53,0.7144599999999999,13.622,1.5006,-0.04154,0.97477,-0.0385599999999999,-1.0152,-2.7813,-2.6504,-2.4431,-2.6538,10
2019-04-01 02:26:00,1.5488,-1.2533,122.49,0.63629,13.621,1.5006,-0.04374,0.27914,-0.0096299999999999,-1.0365,-2.7005,-2.6719,-2.5568,-2.6538,10
2019-04-01 02:27:00,1.5483,-1.1978,122.47,0.5588199999999999,13.622,1.5006,-0.0441,0.49181,-0.01726,-1.0465,-2.7455,-2.6283,-2.4946,-2.6538,10
2019-04-01 02:28:00,1.5488,-1.2533,122.43,0.5327,13.622,1.5006,-0.04923,-0.95261,0.0489599999999999,-1.0458,-2.6626,-2.6175,-2.5267,-2.6538,10
2019-04-01 02:29:00,1.5488,-1.22,122.39,0.6077099999999999,13.622,1.4817,-0.0483099999999999,0.27028,-0.0167299999999999,-1.0619,-2.6358,-2.53,-2.3734,-2.6538,10
2019-04-01 02:30:00,1.5499,-1.2089,122.41,0.6693,13.622,1.48,-0.03642,-0.27471,0.0074,-1.0457,-2.6918,-2.541,-2.3165,-2.6538,10
2019-04-01 02:31:00,1.5496,-1.2311,122.43,0.67957,13.622,1.48,-0.04685,0.01772,-0.0003699999999999,-1.045,-2.5495,-2.5331,-2.3565,-2.6538,10
2019-04-01 02:32:00,1.5474,-1.2865,122.36,0.72696,13.622,1.48,-0.0525199999999999,-0.4120599999999999,0.0225199999999999,-1.0322,-2.4688,-2.4873,-2.3365,-2.6538,10
2019-04-01 02:33:00,1.5499,-1.22,122.41,0.74994,13.621,1.48,-0.0451999999999999,-0.06646,0.00334,-1.0258,-2.5202,-2.4988,-2.3216,-2.6538,10
2019-04-01 02:34:00,1.5491,-1.22,122.47,0.72338,13.622,1.4715,-0.04154,0.2303999999999999,-0.0071399999999999,-1.0679,-2.6726,-2.4831,-2.248,-2.6538,10
2019-04-01 02:35:00,1.5496,-1.2311,122.44,0.70442,13.623,1.4595,-0.04136,-0.42535,0.01636,-1.0935,-2.724,-2.5639,-2.3358,-2.6538,10
2019-04-01 02:36:00,1.5483,-1.2533,122.4,0.68712,13.622,1.4595,-0.0459299999999999,0.35003,-0.0173099999999999,-1.1049,-2.7877,-2.5295,-2.2958,-2.6538,10
2019-04-01 02:37:00,1.5485,-1.2422,122.42,0.69662,13.623,1.456,-0.0530699999999999,0.5892899999999999,-0.03143,-1.1126,-2.6052,-2.5229,-2.3178,-2.6538,10
2019-04-01 02:38:00,1.5494,-1.2643,122.45,0.6444999999999999,13.624,1.4389,-0.04648,0.25255,-0.01115,-1.1604,-2.7533,-2.5702,-2.3251,-2.6262,10
2019-04-01 02:39:00,1.5499,-1.2089,122.47,0.6098,13.623,1.4389,-0.03678,-1.0235,0.03479,-1.1533,-2.6425,-2.5717,-2.4158,-2.6262,10
2019-04-01 02:40:00,1.5496,-1.2311,122.45,0.6185,13.623,1.4389,-0.0433699999999999,0.64246,-0.02904,-1.184,-2.6224,-2.5567,-2.3708,-2.6538,10
2019-04-01 02:41:00,1.5494,-1.1867,122.38,0.5940199999999999,13.623,1.4389,-0.0408099999999999,0.45194,-0.01761,-1.1982,-2.7605,-2.5988,-2.3644,-2.6538,10
2019-04-01 02:42:00,1.5494,-1.22,122.38,0.53769,13.624,1.4389,-0.0457499999999999,-0.3633199999999999,0.0173899999999999,-1.2089,-2.7612,-2.6639,-2.5023,-2.6538,10
2019-04-01 02:43:00,1.5494,-1.2089,122.39,0.47054,13.623,1.4355,-0.0433699999999999,-0.32788,0.0087799999999999,-1.2344,-2.824,-2.721,-2.5751,-2.6538,10
2019-04-01 02:44:00,1.5488,-1.2754,122.34,0.4334399999999999,13.623,1.4201,-0.04392,-0.3057199999999999,0.01418,-1.2706,-2.9139,-2.7287,-2.5949,-2.6538,10
2019-04-01 02:45:00,1.5494,-1.2311,122.36,0.44166,13.623,1.4184,-0.0475799999999999,0.31901,-0.01719,-1.2816,-2.8341,-2.6832,-2.5595,-2.6538,10
2019-04-01 02:46:00,1.5494,-1.2422,122.44,0.5601,13.626,1.4184,-0.0497799999999999,-0.19495,0.01362,-1.2331,-2.7447,-2.6238,-2.5202,-2.6538,10
2019-04-01 02:47:00,1.5488,-1.2422,122.45,0.7046,13.625,1.4184,-0.0404399999999999,0.2082499999999999,-0.0044799999999999,-1.2139,-2.8226,-2.6052,-2.4086,-2.6538,10
2019-04-01 02:48:00,1.5488,-1.22,122.47,0.75428,13.627,1.4047,-0.04483,-0.1284899999999999,0.00931,-1.2219,-2.7313,-2.6383,-2.4932,-2.6538,10
2019-04-01 02:49:00,1.548,-1.2422,122.42,0.76612,13.627,1.3979,-0.0459299999999999,0.23926,-0.01342,-1.2373,-2.7775,-2.6752,-2.5287,-2.6538,10
2019-04-01 02:50:00,1.5485,-1.2311,122.43,0.7542499999999999,13.627,1.3961,-0.0453799999999999,-0.6956299999999999,0.03508,-1.2747,-2.8565,-2.732,-2.5804,-2.6538,10
2019-04-01 02:51:00,1.5491,-1.2422,122.38,0.7034599999999999,13.627,1.3859,-0.0463,0.27471,-0.01575,-1.3121,-2.8647,-2.8153,-2.673,-2.6538,10
2019-04-01 02:52:00,1.5488,-1.1867,122.39,0.6339799999999999,13.627,1.3773,-0.03916,-0.24812,0.0160399999999999,-1.3464,-2.9678,-2.8948,-2.776,-2.6538,10
2019-04-01 02:53:00,1.548,-1.2422,122.36,0.5218,13.627,1.3773,-0.0459299999999999,-0.47409,0.0211399999999999,-1.382,-3.0651,-2.9241,-2.7996,-2.6538,10
2019-04-01 02:54:00,1.5496,-1.1756,122.37,0.38968,13.627,1.3773,-0.04374,0.12406,-0.00198,-1.4084,-3.1266,-2.9834,-2.8353,-2.6538,10
2019-04-01 02:55:00,1.5491,-1.2311,122.35,0.2957199999999999,13.626,1.3602,-0.0433699999999999,-0.1462199999999999,0.0023,-1.4534,-3.1589,-3.0222,-2.8755,-2.6538,10
2019-04-01 02:56:00,1.5496,-1.2754,122.31,0.2325,13.628,1.3568,-0.0362299999999999,0.36775,-0.0151299999999999,-1.4789,-3.0607,-3.0743,-2.929,-2.6538,10
2019-04-01 02:57:00,1.5505,-1.2311,122.33,0.1715599999999999,13.628,1.3568,-0.04721,0.58043,-0.0214899999999999,-1.4903,-3.2261,-3.0306,-2.8389,-2.6538,10
2019-04-01 02:58:00,1.5491,-1.22,122.32,0.0854899999999999,13.628,1.3568,-0.03898,0.35003,-0.01379,-1.5139,-3.1666,-3.0707,-2.9455,-2.6538,10
2019-04-01 02:59:00,1.5502,-1.1313,122.35,0.0515899999999999,13.628,1.3568,-0.0499599999999999,-0.65132,0.03075,-1.5103,-3.1473,-3.0564,-2.9634,-2.6538,10
2019-04-01 03:00:00,1.5483,-1.2643,122.28,0.03116,13.629,1.3482,-0.0450199999999999,0.02215,0.0020999999999999,-1.5289,-3.0952,-3.1374,-3.0214,-2.6538,10
2019-04-01 03:01:00,1.5507,-1.1645,122.18,0.0232699999999999,13.628,1.3362,-0.04429,0.27028,-0.01307,-1.5503,-3.1402,-3.07,-2.9291,-2.6538,10
2019-04-01 03:02:00,1.5516,-1.2311,122.25,0.0540599999999999,13.628,1.3362,-0.04392,1.121,-0.04965,-1.541,-3.0679,-3.0701,-2.8997,-2.6538,10
2019-04-01 03:03:00,1.5499,-1.1534,122.23,0.06908,13.629,1.326,-0.04172,1.0545,-0.04476,-1.5635,-3.2286,-3.0797,-2.8357,-2.6538,10
2019-04-01 03:04:00,1.5507,-1.1867,122.24,0.0682799999999999,13.629,1.3157,-0.04209,1.0058,-0.0451999999999999,-1.5652,-3.2519,-3.1237,-2.879,-2.6538,10
2019-04-01 03:05:00,1.5499,-1.2865,122.21,0.07298,13.629,1.3157,-0.04191,0.92603,-0.03807,-1.566,-3.1889,-3.1016,-2.8955,-2.6538,10
2019-04-01 03:06:00,1.551,-1.1978,122.21,0.0500299999999999,13.628,1.3123,-0.04154,1.2362,-0.04925,-1.5808,-3.2089,-3.143,-2.9347,-2.6538,10
2019-04-01 03:07:00,1.5494,-1.2533,122.15,0.00186,13.632,1.2986,-0.0450199999999999,-0.75323,0.0328499999999999,-1.6039,-3.2513,-3.1969,-3.0129,-2.6538,10
2019-04-01 03:08:00,1.5499,-1.22,122.2,0.04999,13.631,1.2934,-0.0450199999999999,0.96591,-0.0470399999999999,-1.5819,-3.1419,-3.0145,-2.8249,-2.6538,10
2019-04-01 03:09:00,1.5494,-1.2865,122.11,0.10365,13.631,1.2763,-0.0455699999999999,-0.4342099999999999,0.01906,-1.5485,-3.1478,-3.0447,-2.8593,-2.6538,10
2019-04-01 03:10:00,1.5505,-1.2089,122.15,0.16128,13.631,1.2746,-0.04374,1.2672,-0.05428,-1.5466,-3.1037,-2.987,-2.7809,-2.6538,10
2019-04-01 03:11:00,1.5502,-1.2754,122.12,0.2054199999999999,13.632,1.2746,-0.0481299999999999,0.27471,-0.0168899999999999,-1.5131,-3.0034,-2.9626,-2.7938,-2.6538,10
2019-04-01 03:12:00,1.5499,-1.2643,122.14,0.2714599999999999,13.634,1.2592,-0.04666,0.66905,-0.0304299999999999,-1.525,-3.0089,-2.9882,-2.7192,-2.6537,10
2019-04-01 03:13:00,1.5496,-1.2089,122.08,0.28409,13.633,1.2541,-0.03971,0.84628,-0.03364,-1.5288,-3.0234,-2.8875,-2.6164,-2.6537,10
2019-04-01 03:14:00,1.5507,-1.2643,122.14,0.2933799999999999,13.635,1.2541,-0.04374,0.42978,-0.02086,-1.4524,-2.9153,-2.8237,-2.5298,-2.6537,10
2019-04-01 03:15:00,1.5502,-1.1645,122.08,0.26723,13.634,1.2472,-0.0424599999999999,0.91717,-0.04462,-1.4457,-2.8828,-2.8485,-2.5131,-2.6537,10
2019-04-01 03:16:00,1.5499,-1.3198,122.13,0.24434,13.633,1.2335,-0.0481299999999999,0.21711,-0.0092899999999999,-1.4231,-2.6956,-2.7914,-2.5419,-2.6537,10
2019-04-01 03:17:00,1.5496,-1.2422,122.09,0.3137499999999999,13.635,1.2284,-0.0441,-0.84628,0.03663,-1.352,-2.6279,-2.625,-2.3756,-2.6537,10
2019-04-01 03:18:00,1.5494,-1.2754,122.09,0.48508,13.635,1.2147,-0.0424599999999999,0.66905,-0.03307,-1.303,-2.448,-2.4966,-2.1872,-2.6537,10
2019-04-01 03:19:00,1.5485,-1.2865,122.12,0.61616,13.634,1.213,-0.0475799999999999,-0.4076299999999999,0.01743,-1.2548,-2.4454,-2.4983,-2.1675,-2.6537,10
2019-04-01 03:20:00,1.5524,-1.2976,122.11,0.65178,13.634,1.2044,-0.04465,-1.0457,0.04782,-1.2627,-2.5391,-2.4612,-2.0847,-2.6538,10
2019-04-01 03:21:00,1.5496,-1.2754,122.06,0.6439099999999999,13.634,1.1942,-0.0457499999999999,-0.01329,-0.00036,-1.221,-2.4866,-2.3322,-1.9151,-2.6538,10
2019-04-01 03:22:00,1.551,-1.22,122.09,0.6273199999999999,13.635,1.1925,-0.03989,0.3057199999999999,-0.01619,-1.1444,-2.3554,-2.3489,-1.9525,-2.6538,10
2019-04-01 03:23:00,1.5491,-1.1867,122.03,0.66773,13.633,1.1908,-0.0455699999999999,-0.73994,0.0369499999999999,-1.1297,-2.3257,-2.3571,-1.9914,-2.6538,10
2019-04-01 03:24:00,1.5505,-1.22,122.08,0.6853,13.633,1.1754,-0.0429999999999999,-0.78868,0.0326699999999999,-1.143,-2.4055,-2.3941,-2.0519,-2.6538,10
2019-04-01 03:25:00,1.551,-1.2311,122.17,0.68608,13.632,1.1719,-0.0378799999999999,-0.77095,0.02611,-1.1543,-2.4533,-2.3354,-1.9911,-2.6538,10
2019-04-01 03:26:00,1.5513,-1.2422,122.19,0.8192099999999999,13.632,1.1719,-0.04721,-0.93046,0.0430499999999999,-1.0816,-2.2461,-2.2175,-1.9297,-2.6538,10
2019-04-01 03:27:00,1.5513,-1.2311,122.16,0.93053,13.634,1.1685,-0.0441,0.15065,-0.01095,-1.0552,-2.3717,-2.2552,-1.901,-2.6538,10
2019-04-01 03:28:00,1.5516,-1.2311,122.2,0.92027,13.635,1.1514,-0.04447,1.0988,-0.05197,-1.0795,-2.2589,-2.2275,-1.9125,-2.6538,10
2019-04-01 03:29:00,1.5505,-1.2422,122.15,0.8497099999999999,13.635,1.1514,-0.04465,-0.45194,0.01949,-1.0339,-2.3204,-2.1754,-1.8476,-2.6538,10
2019-04-01 03:30:00,1.5499,-1.2422,122.09,0.78573,13.634,1.1514,-0.04429,-0.37218,0.0199599999999999,-1.0054,-2.2197,-2.2483,-1.9333,-2.6538,10
2019-04-01 03:31:00,1.5494,-1.2643,122.07,0.75336,13.634,1.1445,-0.0424599999999999,0.4120599999999999,-0.01501,-0.99305,-2.1466,-2.178,-1.8916,-2.6538,10
2019-04-01 03:32:00,1.5502,-1.2976,122.04,0.72104,13.635,1.136,-0.04795,0.4342099999999999,-0.02332,-0.98242,-2.2445,-2.2616,-1.9709,-2.6538,10
2019-04-01 03:33:00,1.5516,-1.1978,122.07,0.6807699999999999,13.631,1.1309,-0.04209,1.1343,-0.04721,-0.99896,-2.2582,-2.2325,-1.9747,-2.6538,10
2019-04-01 03:34:00,1.5499,-1.2643,121.96,0.67058,13.63,1.124,-0.0429999999999999,0.1152,-0.0082699999999999,-1.0037,-2.2358,-2.3009,-2.0423,-2.6538,10
2019-04-01 03:35:00,1.5491,-1.2533,121.97,0.6334699999999999,13.632,1.1103,-0.04429,-0.6468899999999999,0.03298,-1.0182,-2.2347,-2.3533,-2.1611,-2.6538,10
2019-04-01 03:36:00,1.5532,-1.2089,122.0,0.58372,13.634,1.1103,-0.04374,-1.3735,0.0608,-1.0203,-2.4062,-2.3933,-2.1625,-2.6538,10
2019-04-01 03:37:00,1.5496,-1.1756,121.94,0.51331,13.632,1.1103,-0.0451999999999999,-0.77981,0.03978,-1.0602,-2.289,-2.424,-2.269,-2.6538,10
2019-04-01 03:38:00,1.5524,-1.2533,121.99,0.4518099999999999,13.633,1.1103,-0.03989,-0.45637,0.01963,-1.0766,-2.384,-2.444,-2.2818,-2.6538,10
2019-04-01 03:39:00,1.5502,-1.2311,121.99,0.3949599999999999,13.633,1.1103,-0.0404399999999999,0.8728599999999999,-0.0394199999999999,-1.1172,-2.5148,-2.4419,-2.2311,-2.6538,10
2019-04-01 03:40:00,1.5505,-1.342,121.92,0.3373499999999999,13.633,1.1103,-0.0424599999999999,-0.25255,0.01261,-1.1301,-2.6006,-2.4977,-2.269,-2.6538,10
2019-04-01 03:41:00,1.5516,-1.3087,121.87,0.28925,13.634,1.1086,-0.04374,-0.42535,0.01896,-1.139,-2.6303,-2.553,-2.3322,-2.6538,10
2019-04-01 03:42:00,1.5516,-1.2422,121.89,0.24504,13.634,1.0949,-0.0400799999999999,-0.08862,0.0024499999999999,-1.1684,-2.687,-2.5926,-2.3696,-2.6538,10
2019-04-01 03:43:00,1.5496,-1.22,121.89,0.2094699999999999,13.635,1.0898,-0.04941,-0.3101499999999999,0.0175699999999999,-1.1785,-2.6263,-2.6142,-2.4147,-2.6538,10
2019-04-01 03:44:00,1.5513,-1.22,121.93,0.21335,13.634,1.0898,-0.03898,0.7931099999999999,-0.02904,-1.1806,-2.6449,-2.6156,-2.409,-2.6538,10
2019-04-01 03:45:00,1.5505,-1.2533,121.88,0.3704899999999999,13.634,1.0898,-0.05142,-0.81969,0.0436399999999999,-1.1578,-2.5991,-2.5898,-2.4004,-2.6538,10
2019-04-01 03:46:00,1.5527,-1.2311,121.95,0.52202,13.634,1.0898,-0.04612,-1.1564,0.05326,-1.1307,-2.5784,-2.592,-2.404,-2.6538,10
2019-04-01 03:47:00,1.5502,-1.22,121.95,0.64983,13.635,1.0881,-0.05124,0.10634,-0.00436,-1.1303,-2.6788,-2.5536,-2.3113,-2.6538,10
2019-04-01 03:48:00,1.5496,-1.342,121.94,0.7414399999999999,13.635,1.0693,-0.0351399999999999,0.13735,-0.0044999999999999,-1.1271,-2.5126,-2.5626,-2.4146,-2.6538,10
2019-04-01 03:49:00,1.5491,-1.3309,121.92,0.8075999999999999,13.636,1.0693,-0.04172,-0.23926,0.0116399999999999,-1.1264,-2.5697,-2.6198,-2.4675,-2.6538,10
2019-04-01 03:50:00,1.5491,-1.2643,121.94,0.83501,13.635,1.0693,-0.0431899999999999,-0.5405499999999999,0.0237099999999999,-1.1057,-2.5247,-2.5897,-2.471,-2.6538,10
2019-04-01 03:51:00,1.5491,-1.3642,121.87,0.8444899999999999,13.635,1.0693,-0.04447,-0.0708899999999999,0.0055199999999999,-1.1057,-2.5189,-2.6076,-2.4196,-2.6538,10
2019-04-01 03:52:00,1.5516,-1.1978,121.84,0.83882,13.635,1.0624,-0.04721,1.1919,-0.05136,-1.1361,-2.6195,-2.5952,-2.3879,-2.6538,10
2019-04-01 03:53:00,1.5496,-1.1756,121.75,0.84738,13.633,1.0624,-0.0473999999999999,0.86843,-0.04347,-1.124,-2.5987,-2.5644,-2.3936,-2.6538,10
2019-04-01 03:54:00,1.5507,-1.2865,121.75,0.84659,13.635,1.0487,-0.05215,-0.2569799999999999,0.0115099999999999,-1.1363,-2.7262,-2.5911,-2.4174,-2.6538,10
2019-04-01 03:55:00,1.551,-1.2643,121.79,0.79613,13.636,1.0487,-0.04465,-0.47409,0.01998,-1.1434,-2.7556,-2.6554,-2.4739,-2.6538,10
2019-04-01 03:56:00,1.5496,-1.2089,121.81,0.7440799999999999,13.635,1.0487,-0.04483,0.11963,0.00071,-1.1591,-2.7091,-2.7019,-2.5468,-2.6538,10
2019-04-01 03:57:00,1.5507,-1.2754,121.78,0.69828,13.635,1.0487,-0.0409899999999999,-0.53169,0.0208799999999999,-1.1727,-2.8278,-2.7263,-2.5618,-2.6538,10
2019-04-01 03:58:00,1.5496,-1.2976,121.78,0.68873,13.635,1.0487,-0.0431899999999999,-0.08862,0.0034299999999999,-1.1705,-2.7477,-2.722,-2.5475,-2.6538,10
2019-04-01 03:59:00,1.5499,-1.2311,121.76,0.7202899999999999,13.635,1.0487,-0.0499599999999999,0.08862,-0.00027,-1.1542,-2.7134,-2.727,-2.5504,-2.6538,10
2019-04-01 04:00:00,1.5502,-1.2643,121.8,0.71476,13.636,1.0453,-0.0386099999999999,-0.01772,4e-05,-1.1633,-2.6825,-2.7212,-2.5238,-2.6538,10
2019-04-01 04:01:00,1.5499,-1.22,121.76,0.76604,13.636,1.035,-0.0404399999999999,0.0974799999999999,0.00201,-1.1779,-2.6765,-2.6743,-2.4527,-2.6538,10
2019-04-01 04:02:00,1.5502,-1.2422,121.74,0.7162699999999999,13.635,1.0282,-0.0441,0.6912,-0.02851,-1.184,-2.7527,-2.747,-2.5389,-2.6538,10
2019-04-01 04:03:00,1.5496,-1.2643,121.69,0.5938799999999999,13.635,1.0282,-0.0506899999999999,-0.1728,0.01041,-1.1919,-2.7491,-2.7885,-2.629,-2.6538,10
2019-04-01 04:04:00,1.5507,-1.2311,121.65,0.47153,13.636,1.0282,-0.0453799999999999,0.12406,-0.00613,-1.2211,-2.8915,-2.8085,-2.6369,-2.6538,10
2019-04-01 04:05:00,1.5505,-1.22,121.61,0.3862599999999999,13.636,1.0282,-0.04923,0.50511,-0.01947,-1.2496,-2.81,-2.8679,-2.7041,-2.6538,10
2019-04-01 04:06:00,1.5499,-1.2422,121.61,0.36731,13.635,1.0282,-0.0455699999999999,0.45194,-0.0222499999999999,-1.2639,-2.9817,-2.8965,-2.6826,-2.6538,10
2019-04-01 04:07:00,1.5505,-1.2089,121.6,0.34577,13.636,1.0282,-0.0506899999999999,0.6336,-0.0339,-1.2874,-2.8657,-2.9688,-2.8135,-2.6538,10
2019-04-01 04:08:00,1.5507,-1.2422,121.57,0.3394099999999999,13.636,1.0282,-0.0473999999999999,-0.08418,0.00198,-1.2931,-2.9516,-2.9773,-2.8042,-2.6538,10
2019-04-01 04:09:00,1.5502,-1.2422,121.56,0.30624,13.635,1.0265,-0.04154,0.0753199999999999,0.0055999999999999,-1.3283,-3.0793,-3.0199,-2.8417,-2.6538,10
2019-04-01 04:10:00,1.5507,-1.2533,121.54,0.27382,13.637,1.0213,-0.04172,-0.23483,0.01325,-1.3563,-3.0157,-3.0172,-2.8662,-2.6538,10
2019-04-01 04:11:00,1.5518,-1.1978,121.55,0.2540799999999999,13.637,1.0077,-0.04795,-1.2185,0.0587799999999999,-1.3693,-3.0646,-3.0739,-2.9372,-2.6538,10
2019-04-01 04:12:00,1.5502,-1.2422,121.53,0.23197,13.636,1.0077,-0.0384299999999999,-0.8152599999999999,0.03219,-1.395,-3.0467,-3.1032,-2.9809,-2.6538,10
2019-04-01 04:13:00,1.5496,-1.3087,121.53,0.2179399999999999,13.636,1.0077,-0.03971,0.0974799999999999,-0.0018699999999999,-1.4271,-3.197,-3.0746,-2.8663,-2.6538,10
2019-04-01 04:14:00,1.5518,-1.2754,121.55,0.17688,13.637,1.0077,-0.0441,-0.67791,0.03137,-1.4399,-3.1132,-3.1533,-3.003,-2.6538,10
2019-04-01 04:15:00,1.5518,-1.2754,121.61,0.06632,13.636,1.0077,-0.0411699999999999,0.58486,-0.0230899999999999,-1.4927,-3.2693,-3.2099,-3.0352,-2.6538,10
2019-04-01 04:16:00,1.5505,-1.1978,121.53,-0.0602299999999999,13.637,1.0077,-0.0431899999999999,-0.11963,0.0040299999999999,-1.5219,-3.308,-3.2514,-3.0939,-2.6538,10
2019-04-01 04:17:00,1.5518,-1.2754,121.49,-0.0626,13.638,1.0077,-0.0473999999999999,-0.56271,0.03087,-1.5291,-3.3431,-3.2571,-3.1132,-2.6538,10
2019-04-01 04:18:00,1.5505,-1.2311,121.54,-0.08393,13.637,1.0077,-0.0475799999999999,0.4873799999999999,-0.02206,-1.5719,-3.3696,-3.2836,-3.1218,-2.6538,10
2019-04-01 04:19:00,1.5513,-1.2865,121.46,-0.06112,13.638,0.99398,-0.05142,0.31458,-0.01863,-1.5692,-3.3461,-3.2931,-3.1499,-2.6538,10
2019-04-01 04:20:00,1.551,-1.22,121.5,-0.00268,13.639,0.98713,-0.04612,-0.07975,0.00472,-1.569,-3.3824,-3.2342,-3.1089,-2.6538,10
2019-04-01 04:21:00,1.5513,-1.2311,121.49,0.0147,13.638,0.98713,-0.0404399999999999,0.47852,-0.0199499999999999,-1.5896,-3.4053,-3.2578,-3.1168,-2.6538,10
2019-04-01 04:22:00,1.5513,-1.2089,121.4,-0.18659,13.641,0.98713,-0.04923,-0.46966,0.02332,-1.6275,-3.4935,-3.3574,-3.2306,-2.6538,10
2019-04-01 04:23:00,1.5505,-1.2311,121.42,-0.5570199999999998,13.64,0.98713,-0.0455699999999999,-0.0575999999999999,0.0075599999999999,-1.6945,-3.5852,-3.4226,-3.3295,-2.6538,10
2019-04-01 04:24:00,1.551,-1.2089,121.45,-0.8232599999999999,13.641,0.98713,-0.0409899999999999,-1.1476,0.04875,-1.7309,-3.5745,-3.4655,-3.3975,-2.6538,10
2019-04-01 04:25:00,1.5507,-1.2311,121.48,-0.87622,13.641,0.98029,-0.04465,0.72221,-0.0336199999999999,-1.7778,-3.5341,-3.466,-3.3478,-2.6538,10
2019-04-01 04:26:00,1.5483,-1.3753,121.4,-0.88571,13.642,0.97174,-0.04959,-0.0310199999999999,0.00055,-1.8021,-3.4051,-3.5104,-3.4567,-2.6538,10
2019-04-01 04:27:00,1.5505,-1.2754,121.39,-0.84142,13.641,0.96661,-0.0450199999999999,-0.45194,0.01463,-1.8094,-3.4468,-3.4196,-3.3279,-2.6538,10
2019-04-01 04:28:00,1.5494,-1.2311,121.37,-0.7607599999999999,13.642,0.96318,-0.04685,0.3633199999999999,-0.0160299999999999,-1.8178,-3.4302,-3.4087,-3.2548,-2.6538,10
2019-04-01 04:29:00,1.5518,-1.2089,121.41,-0.7022899999999999,13.642,0.94778,-0.04612,-1.0767,0.04852,-1.8062,-3.3935,-3.3856,-3.256,-2.6538,10
2019-04-01 04:30:00,1.5518,-1.2089,121.41,-0.6240999999999999,13.642,0.94606,-0.05106,-1.0988,0.0574,-1.7936,-3.3114,-3.3179,-3.1618,-2.6538,10
2019-04-01 04:31:00,1.5513,-1.2311,121.34,-0.53802,13.643,0.94606,-0.04666,-0.8241199999999999,0.0363399999999999,-1.7765,-3.2684,-3.282,-3.1052,-2.6538,10
2019-04-01 04:32:00,1.5502,-1.1978,121.3,-0.5103699999999999,13.643,0.94264,-0.04172,0.84184,-0.0374099999999999,-1.7799,-3.2339,-3.2167,-3.0049,-2.6538,10
2019-04-01 04:33:00,1.5499,-1.2089,121.3,-0.4591399999999999,13.643,0.93067,-0.04685,0.8064,-0.0329399999999999,-1.7527,-3.1322,-3.1322,-2.9375,-2.6538,10
2019-04-01 04:34:00,1.551,-1.22,121.27,-0.38266,13.643,0.92554,-0.0481299999999999,-0.2303999999999999,0.0109599999999999,-1.6958,-3.0057,-3.1445,-2.9591,-2.6538,10
2019-04-01 04:35:00,1.5518,-1.2643,121.27,-0.30842,13.644,0.92554,-0.04429,-0.99692,0.0442,-1.6751,-3.0736,-3.0443,-2.8418,-2.6538,10
2019-04-01 04:36:00,1.5518,-1.2422,121.24,-0.27138,13.643,0.92554,-0.0463,-1.0102,0.0461299999999999,-1.6351,-3.0056,-3.0128,-2.8081,-2.6538,10
2019-04-01 04:37:00,1.5507,-1.2533,121.15,-0.2240699999999999,13.645,0.91357,-0.04959,-0.37661,0.0184,-1.605,-2.9883,-2.9654,-2.7122,-2.6538,10
2019-04-01 04:38:00,1.5488,-1.2865,121.13,-0.21539,13.645,0.90502,-0.0441,-0.05317,0.00237,-1.568,-2.9261,-2.9197,-2.6693,-2.6538,10
2019-04-01 04:39:00,1.5505,-1.2533,121.2,-0.18214,13.645,0.90159,-0.0378799999999999,-0.4120599999999999,0.01127,-1.5172,-2.8731,-2.8623,-2.6263,-2.6538,10
2019-04-01 04:40:00,1.551,-1.2533,121.25,-0.1275999999999999,13.643,0.8879,-0.04612,0.77981,-0.0382499999999999,-1.5068,-2.9291,-2.8447,-2.5579,-2.6538,10
2019-04-01 04:41:00,1.5518,-1.2311,121.29,-0.06285,13.643,0.88448,-0.04136,-0.65575,0.0286299999999999,-1.4574,-2.9118,-2.8403,-2.5892,-2.6538,10
2019-04-01 04:42:00,1.5502,-1.2533,121.21,0.0517299999999999,13.646,0.88448,-0.0426399999999999,-0.4386499999999999,0.0178,-1.4467,-2.9897,-2.8545,-2.5627,-2.6538,10
2019-04-01 04:43:00,1.5491,-1.2976,121.17,0.04309,13.645,0.86909,-0.04392,-0.21268,0.01218,-1.4693,-3.011,-2.9022,-2.6404,-2.6538,10
2019-04-01 04:44:00,1.5505,-1.1756,121.25,-0.00587,13.642,0.86396,-0.04191,0.06646,-0.0025799999999999,-1.4687,-3.0126,-2.9761,-2.7185,-2.6538,10
2019-04-01 04:45:00,1.5507,-1.2311,121.19,0.0257299999999999,13.644,0.86396,-0.04959,0.4430799999999999,-0.0178299999999999,-1.4666,-3.0076,-2.9482,-2.6642,-2.6538,10
2019-04-01 04:46:00,1.5516,-1.2089,121.2,0.1512699999999999,13.647,0.8605399999999999,-0.04703,0.95261,-0.04478,-1.4451,-2.8837,-2.8565,-2.5868,-2.6538,10
2019-04-01 04:47:00,1.551,-1.1645,121.95,0.28314,13.646,0.8434399999999999,-0.0388,0.8861499999999999,-0.03452,-1.418,-2.9496,-2.883,-2.5705,-2.6538,10
2019-04-01 04:48:00,1.5502,-1.22,121.93,0.30603,13.647,0.8434399999999999,-0.04392,0.85957,-0.03122,-1.4095,-3.024,-2.8737,-2.5311,-2.6538,10
2019-04-01 04:49:00,1.5505,-1.2311,121.93,0.30524,13.647,0.8434399999999999,-0.04685,0.39434,-0.01392,-1.4031,-2.8916,-2.9038,-2.6305,-2.6538,10
2019-04-01 04:50:00,1.551,-1.2533,121.93,0.2499599999999999,13.643,0.83318,-0.0428199999999999,0.36775,-0.02076,-1.4155,-2.9077,-2.937,-2.6902,-2.6538,10
2019-04-01 04:51:00,1.5518,-1.2311,121.86,0.1947599999999999,13.644,0.8229199999999999,-0.04191,-0.6336,0.0297399999999999,-1.4415,-3.0046,-2.9982,-2.7642,-2.6538,10
2019-04-01 04:52:00,1.5496,-1.22,121.78,0.19003,13.643,0.8229199999999999,-0.0426399999999999,0.2569799999999999,-0.01332,-1.4223,-2.9452,-2.9309,-2.6949,-2.6538,10
2019-04-01 04:53:00,1.5505,-1.2311,121.75,0.41665,13.644,0.8195,-0.04648,0.2658499999999999,-0.0090699999999999,-1.3708,-2.8049,-2.7884,-2.6053,-2.6538,10
2019-04-01 04:54:00,1.5516,-1.1756,121.83,0.55793,13.643,0.80922,-0.04868,-0.32788,0.0086599999999999,-1.3711,-2.8725,-2.8117,-2.6028,-2.6538,10
2019-04-01 04:55:00,1.5502,-1.2089,121.8,0.60372,13.645,0.8023799999999999,-0.0435499999999999,0.1284899999999999,-0.0008499999999999,-1.3916,-2.8644,-2.8507,-2.6069,-2.6538,10
2019-04-01 04:56:00,1.5502,-1.2533,121.81,0.55793,13.645,0.7921099999999999,-0.0426399999999999,0.57157,-0.0271199999999999,-1.4354,-2.9069,-2.9248,-2.6565,-2.6538,10
2019-04-01 04:57:00,1.5516,-1.2311,121.82,0.4821599999999999,13.642,0.7818399999999999,-0.0433699999999999,0.6912,-0.03151,-1.4593,-2.8958,-2.9795,-2.7427,-2.6538,10
2019-04-01 04:58:00,1.5499,-1.1534,121.83,0.3676599999999999,13.644,0.7818399999999999,-0.0459299999999999,-0.9216,0.0456,-1.4728,-2.845,-2.9738,-2.8249,-2.6538,10
2019-04-01 04:59:00,1.5507,-1.2311,121.83,0.24135,13.642,0.7818399999999999,-0.04227,-1.0988,0.04694,-1.4693,-2.9151,-2.9974,-2.8385,-2.6538,10
2019-04-01 05:00:00,1.5505,-1.2311,121.76,0.13971,13.643,0.7818399999999999,-0.04483,-0.99692,0.04682,-1.4864,-3.0182,-3.0139,-2.835,-2.6538,10
2019-04-01 05:01:00,1.551,-1.2089,121.66,0.05127,13.643,0.7801299999999999,-0.0477599999999999,0.2436899999999999,-0.0059699999999999,-1.5145,-3.0514,-3.0013,-2.763,-2.6538,10
2019-04-01 05:02:00,1.5507,-1.2089,121.54,-0.01193,13.643,0.77158,-0.04923,0.15508,-0.00511,-1.5245,-3.0278,-3.007,-2.786,-2.6538,10
2019-04-01 05:03:00,1.5516,-1.2533,121.53,-0.0501199999999999,13.643,0.76133,-0.0497799999999999,0.21268,-0.0098099999999999,-1.512,-2.9966,-3.0166,-2.7877,-2.6538,10
2019-04-01 05:04:00,1.5516,-1.2422,121.48,-0.08644,13.644,0.76133,-0.0451999999999999,-0.31458,0.01495,-1.4813,-2.9823,-2.9744,-2.7769,-2.6538,10
2019-04-01 05:05:00,1.5524,-1.22,121.44,-0.10604,13.646,0.7596199999999999,-0.0411699999999999,0.67791,-0.02657,-1.4866,-3.0176,-2.9847,-2.7644,-2.6538,10
2019-04-01 05:06:00,1.5491,-1.1645,121.45,-0.06187,13.643,0.7408099999999999,-0.04136,-0.81083,0.03202,-1.497,-3.0417,-3.1047,-2.9322,-2.6538,10
2019-04-01 05:07:00,1.5496,-1.22,121.48,-0.0176499999999999,13.643,0.7408099999999999,-0.04374,-0.5981499999999998,0.0293,-1.5205,-3.0431,-3.076,-2.8793,-2.6538,10
2019-04-01 05:08:00,1.5494,-1.1756,121.41,0.06947,13.644,0.7408099999999999,-0.0463,0.9792,-0.04653,-1.5234,-3.1691,-2.9923,-2.7691,-2.6538,10
2019-04-01 05:09:00,1.5491,-1.2089,121.4,0.09153,13.645,0.72711,-0.04209,0.3633199999999999,-0.0138,-1.5293,-3.1636,-2.9989,-2.7807,-2.6538,10
2019-04-01 05:10:00,1.5502,-1.2089,121.4,0.10338,13.643,0.72026,-0.04447,0.7488,-0.02944,-1.5454,-3.0431,-3.028,-2.862,-2.6538,10
2019-04-01 05:11:00,1.5502,-1.2311,121.35,0.0913899999999999,13.645,0.72026,-0.04154,-0.1462199999999999,0.00796,-1.5547,-3.1376,-3.066,-2.9228,-2.6538,10
2019-04-01 05:12:00,1.5499,-1.2089,121.38,0.0350499999999999,13.647,0.72026,-0.04959,-0.39434,0.01468,-1.5675,-3.0653,-3.1197,-3.0087,-2.6538,10
2019-04-01 05:13:00,1.5502,-1.2533,121.42,0.00268,13.648,0.72026,-0.03934,0.0310199999999999,-0.0004899999999999,-1.5932,-3.119,-3.1333,-2.9765,-2.6538,10
2019-04-01 05:14:00,1.5499,-1.2311,121.57,-0.02819,13.647,0.70318,-0.0409899999999999,-0.0708899999999999,0.0017799999999999,-1.6354,-3.1935,-3.1541,-3.0102,-2.6538,10
2019-04-01 05:15:00,1.5518,-1.1867,121.58,-0.0772599999999999,13.647,0.69976,-0.03953,-0.95704,0.03923,-1.6531,-3.227,-3.1862,-3.0545,-2.6538,10
2019-04-01 05:16:00,1.5507,-1.2311,121.64,-0.08121,13.645,0.69976,-0.0435499999999999,-0.27471,0.00923,-1.6567,-3.1919,-3.1075,-2.9929,-2.6538,10
2019-04-01 05:17:00,1.551,-1.1978,121.56,-0.0853099999999999,13.646,0.69976,-0.0435499999999999,-0.0265799999999999,0.00109,-1.6595,-3.1039,-3.1289,-3.0488,-2.6538,10
