measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2019-04-01 05:18:00,1.5513,-1.2089,121.56,-0.07448,13.648,0.69976,-0.04685,-0.1462199999999999,0.00564,-1.6695,-3.1547,-3.086,-2.9908,-2.6538,10
2019-04-01 05:19:00,1.5507,-1.1756,121.53,-0.0420999999999999,13.645,0.69976,-0.04666,-0.54498,0.02895,-1.6417,-3.1003,-3.1511,-3.0831,-2.6262,10
2019-04-01 05:20:00,1.5505,-1.2311,121.49,0.03678,13.646,0.69976,-0.0550799999999999,0.66461,-0.03592,-1.6452,-3.0938,-3.0416,-2.96,-2.6262,10
2019-04-01 05:21:00,1.5513,-1.2311,121.48,0.12118,13.646,0.68608,-0.04465,1.1077,-0.04914,-1.6632,-3.1921,-3.0239,-2.9423,-2.5709,10
2019-04-01 05:22:00,1.5513,-1.22,121.41,0.17488,13.647,0.68266,-0.03715,1.0722,-0.0446,-1.6538,-3.1125,-3.0588,-2.9751,-2.3774,10
2019-04-01 05:23:00,1.5505,-1.1978,121.39,0.19847,13.646,0.67924,-0.0402599999999999,1.4622,-0.0566199999999999,-1.6566,-3.1103,-3.0229,-2.9456,-2.018,10
2019-04-01 05:24:00,1.5516,-1.1978,121.43,0.16996,13.648,0.67924,-0.04868,2.942,-0.1443,-1.6944,-3.1869,-3.0824,-2.9127,-1.7968,10
2019-04-01 05:25:00,1.5505,-1.2422,121.48,0.06099,13.645,0.67924,-0.0483099999999999,3.0661,-0.15421,-1.738,-3.222,-3.1704,-3.0165,-2.1009,10
2019-04-01 05:26:00,1.5502,-1.1534,121.45,0.01599,13.647,0.66212,-0.0450199999999999,2.8047,-0.12614,-1.7537,-3.1941,-3.202,-3.0903,-2.4879,10
2019-04-01 05:27:00,1.5499,-1.22,121.44,0.01797,13.647,0.6587,-0.0429999999999999,4.0985,-0.17837,-1.7629,-3.2097,-3.199,-3.083,-2.4327,10
2019-04-01 05:28:00,1.5516,-1.2311,121.47,0.06456,13.649,0.6587,-0.05215,4.5548,-0.24024,-1.7493,-3.1961,-3.136,-2.9864,-2.2115,10
2019-04-01 05:29:00,1.5521,-1.2533,121.47,0.26012,13.648,0.6587,-0.0408099999999999,5.3125,-0.21818,-1.72,-3.1187,-3.0207,-2.7939,-2.3221,10
2019-04-01 05:30:00,1.5505,-1.2422,121.43,0.5569199999999999,13.649,0.6587,-0.03953,7.8159,-0.3113199999999999,-1.6636,-2.8539,-2.9047,-2.6615,-2.2392,10
2019-04-01 05:31:00,1.5499,-1.2422,121.43,0.7598599999999999,13.647,0.6587,-0.0386099999999999,8.9014,-0.3451,-1.6116,-2.8132,-2.8604,-2.5886,-1.9627,10
2019-04-01 05:32:00,1.5518,-1.2865,121.41,0.82359,13.648,0.6535699999999999,-0.04795,8.7375,-0.42226,-1.581,-2.8455,-2.8748,-2.5501,-1.7416,10
2019-04-01 05:33:00,1.5507,-1.2643,121.39,0.8361399999999999,13.648,0.64331,-0.04959,10.426,-0.5114499999999998,-1.5877,-2.8515,-2.8071,-2.4661,-1.3269,10
2019-04-01 05:34:00,1.5502,-1.2643,121.47,0.82903,13.647,0.6381799999999999,-0.03971,10.084,-0.3991,-1.5636,-2.7172,-2.7587,-2.4598,-1.3269,10
2019-04-01 05:35:00,1.5513,-1.2643,121.51,0.91285,13.648,0.6381799999999999,-0.04447,10.022,-0.45129,-1.5102,-2.6929,-2.68,-2.3469,-1.3269,10
2019-04-01 05:36:00,1.551,-1.2865,121.48,0.94225,13.647,0.6381799999999999,-0.04721,11.418,-0.53634,-1.4774,-2.7544,-2.7279,-2.3505,-1.244,10
2019-04-01 05:37:00,1.5513,-1.2533,121.48,0.93198,13.645,0.6245,-0.04136,14.28,-0.5903,-1.4726,-2.819,-2.7317,-2.3707,-0.4975899999999999,10
2019-04-01 05:38:00,1.5505,-1.2643,121.43,0.6891,13.645,0.62279,-0.0409899999999999,18.964,-0.771,-1.4822,-2.8801,-2.7871,-2.4332,0.22115,10
2019-04-01 05:39:00,1.5502,-1.3309,121.42,0.5516499999999999,13.645,0.6176599999999999,-0.0353199999999999,25.583,-0.90375,-1.4973,-2.8152,-2.7723,-2.5113,1.2993,10
2019-04-01 05:40:00,1.5507,-1.342,121.47,0.60772,13.645,0.6176599999999999,-0.03568,33.576,-1.2039,-1.5123,-2.7773,-2.7365,-2.492,2.4327,10
2019-04-01 05:41:00,1.5494,-1.3531,121.42,0.7068499999999999,13.644,0.6176599999999999,-0.03404,41.729,-1.4266,-1.478,-2.7358,-2.6621,-2.414,2.6538,10
2019-04-01 05:42:00,1.5507,-1.3198,121.47,0.84031,13.645,0.6176599999999999,-0.0259899999999999,46.789,-1.2197,-1.4566,-2.6678,-2.6292,-2.3397,3.3726,10
2019-04-01 05:43:00,1.5507,-1.3087,121.48,0.95322,13.645,0.6176599999999999,-0.0225099999999999,51.689,-1.1635,-1.4388,-2.6206,-2.6085,-2.2932,4.3401,10
2019-04-01 05:44:00,1.5513,-1.3642,121.5,1.0351,13.646,0.6176599999999999,-0.0194,55.664,-1.0826,-1.4231,-2.6113,-2.6041,-2.2389,4.893,10
2019-04-01 05:45:00,1.5521,-1.3753,121.47,1.0675,13.642,0.6176599999999999,-0.02324,60.644,-1.402,-1.381,-2.5798,-2.5319,-2.2332,5.4459,10
2019-04-01 05:46:00,1.5518,-1.3753,121.5,1.0817,13.643,0.6176599999999999,-0.0214099999999999,69.931,-1.4877,-1.3618,-2.5412,-2.5062,-2.1675,6.0541,10
2019-04-01 05:47:00,1.5507,-1.3309,121.81,1.1258,13.644,0.6176599999999999,-0.02068,76.284,-1.567,-1.3119,-2.4119,-2.454,-2.1939,6.8834,10
2019-04-01 05:48:00,1.5516,-1.3863,121.89,1.1779,13.642,0.6176599999999999,-0.01409,88.93,-1.2627,-1.2919,-2.3883,-2.3675,-2.0825,7.3533,10
2019-04-01 05:49:00,1.551,-1.3863,121.81,1.2672,13.643,0.6176599999999999,-0.0237899999999999,109.91,-2.6121,-1.2299,-2.2854,-2.3111,-2.0311,8.5697,10
2019-04-01 05:50:00,1.5505,-1.4196,121.81,1.323,13.641,0.6176599999999999,-0.0311099999999999,127.86,-3.9753,-1.1978,-2.334,-2.2639,-1.954,9.6754,10
2019-04-01 05:51:00,1.5513,-1.3974,121.84,1.4083,13.642,0.6176599999999999,-0.02928,143.37,-4.1937,-1.15,-2.2561,-2.1732,-1.8661,11.03,10
2019-04-01 05:52:00,1.5507,-1.5083,121.77,1.4281,13.642,0.6176599999999999,-0.02708,153.43,-4.1619,-1.0716,-2.2225,-2.1046,-1.809,11.859,10
2019-04-01 05:53:00,1.5535,-1.4529,121.84,1.4462,13.641,0.6176599999999999,-0.0380599999999999,160.6,-6.1224,-0.99112,-2.1353,-2.1046,-1.7876,12.633,10
2019-04-01 05:54:00,1.5516,-1.3753,121.84,1.4612,13.641,0.63134,-0.03477,170.42,-5.936,-0.91898,-2.133,-2.0437,-1.6704,14.154,10
2019-04-01 05:55:00,1.5494,-1.5194,121.74,1.4635,13.641,0.6381799999999999,-0.0237899999999999,177.25,-4.2157,-0.8195299999999999,-2.1918,-1.9997,-1.6542,15.453,10
2019-04-01 05:56:00,1.5507,-1.3974,121.87,1.4871,13.64,0.6381799999999999,-0.02782,183.69,-5.1042,-0.71698,-2.0111,-1.9083,-1.6606,17.056,10
2019-04-01 05:57:00,1.5659,-2.2403,121.83,1.5052,13.64,0.64331,-0.0161,181.8,-3.0607,-0.6164399999999999,-1.8532,-1.8881,-1.6312,18.162,10
2019-04-01 05:58:00,1.6062,-3.5934,121.91,1.502,13.637,0.6535699999999999,0.00512,159.89,0.81037,-0.49584,-1.8557,-1.7815,-1.5032,19.793,10
2019-04-01 05:59:00,1.6056,-2.806,121.95,1.494,13.637,0.6587,0.0100599999999999,159.68,1.6052,-0.3797099999999999,-1.7956,-1.7128,-1.4232,21.839,10
2019-04-01 06:00:00,1.6015,-1.6414,121.98,1.5209,13.637,0.6587,0.0190299999999999,158.95,3.0242,-0.2424099999999999,-1.6829,-1.6265,-1.3776,23.415,10
2019-04-01 06:01:00,1.5998,-0.4768999999999999,121.91,1.5784,13.637,0.6587,0.02434,158.04,3.8487,-0.10588,-1.6836,-1.5402,-1.2642,25.018,10
2019-04-01 06:02:00,1.5877,0.52127,121.91,1.652,13.636,0.6775299999999999,0.0309299999999999,158.31,4.8958,0.0274599999999999,-1.6255,-1.4799,-1.1634,26.456,10
2019-04-01 06:03:00,1.5885,1.7191,121.82,1.6757,13.635,0.67924,0.0384299999999999,159.62,6.1348,0.14433,-1.6401,-1.4468,-1.0897,28.197,10
2019-04-01 06:04:00,1.5866,2.7283,121.81,1.6732,13.635,0.6929199999999999,0.0505099999999999,159.52,8.051199999999998,0.2958899999999999,-1.3982,-1.401,-1.1187,29.579,10
2019-04-01 06:05:00,1.5819,3.782,121.77,1.6825,13.633,0.69976,0.0596599999999999,158.63,9.4568,0.43346,-1.4491,-1.3478,-1.0292,31.321,10
2019-04-01 06:06:00,1.5761,4.7247,121.84,1.6888,13.633,0.69976,0.06313,159.45,10.066,0.57623,-1.2808,-1.3314,-1.0335,33.035,10
2019-04-01 06:07:00,1.5803,6.1776,121.78,1.7045,13.63,0.70318,0.08125,158.01,12.836,0.71386,-1.2937,-1.221,-0.95879,34.389,10
2019-04-01 06:08:00,1.5745,7.5861,121.8,1.7494,13.629,0.72026,0.08454,159.29,13.471,0.8736399999999999,-1.1233,-1.0784,-0.8205599999999998,36.933,10
2019-04-01 06:09:00,1.5667,8.6286,121.77,1.8332,13.629,0.72711,0.0999199999999999,160.21,15.998,1.0331,-0.95472,-0.98891,-0.71969,39.421,10
2019-04-01 06:10:00,1.5709,10.181,121.72,1.9374,13.628,0.7425199999999998,0.10852,159.41,17.299,1.2202,-0.95919,-0.8936399999999999,-0.57394,42.765,10
2019-04-01 06:11:00,1.5709,12.056,121.67,2.0361,13.628,0.76133,0.11382,158.34,18.03,1.4219,-0.7465899999999999,-0.7850399999999998,-0.53658,46.249,10
2019-04-01 06:12:00,1.5709,13.974,121.69,2.1334,13.627,0.77671,0.13761,159.37,21.938,1.5997,-0.6250799999999999,-0.65924,-0.3766999999999999,50.202,10
2019-04-01 06:13:00,1.5725,15.638,121.7,2.1978,13.626,0.7818399999999999,0.1546299999999999,159.22,24.622,1.777,-0.5366499999999998,-0.54518,-0.23782,54.265,10
2019-04-01 06:14:00,1.575,18.455,121.69,2.2681,13.626,0.7938199999999999,0.16872,158.73,26.782,1.9845,-0.3751999999999999,-0.4862,-0.20305,58.163,10
2019-04-01 06:15:00,1.5786,19.298,121.75,2.3069,13.623,0.8160699999999999,0.1866599999999999,158.92,29.657,2.1817,-0.32444,-0.3493399999999999,-0.0328499999999999,62.116,10
2019-04-01 06:16:00,1.5836,22.281,121.78,2.3181,13.622,0.82976,0.19855,159.62,31.696,2.3844,-0.22467,-0.21898,0.10952,66.484,10
2019-04-01 06:17:00,1.5943,24.045,121.73,2.3838,13.622,0.8434399999999999,0.21063,159.11,33.513,2.6061,-0.10856,-0.1291799999999999,0.19785,70.354,10
2019-04-01 06:18:00,1.6092,25.553,121.77,2.455,13.622,0.8622499999999998,0.22216,159.54,35.445,2.8251,0.0325799999999999,-0.00723,0.32113,72.23399999999998,10
2019-04-01 06:19:00,1.6147,25.808,121.72,2.4846,13.619,0.8776399999999999,0.2293,158.48,36.337,3.0152,0.05084,0.107,0.43174,70.133,10
2019-04-01 06:20:00,1.6222,25.287,121.73,2.453,13.616,0.89988,0.21521,159.03,34.23,3.149,0.2401399999999999,0.19324,0.49945,64.328,10
2019-04-01 06:21:00,1.6343,27.228,121.74,2.4166,13.615,0.92212,0.23826,157.88,37.614,3.232,0.38532,0.2759099999999999,0.5302299999999999,66.705,10
2019-04-01 06:22:00,1.6296,31.143,121.8,2.3928,13.616,0.93922,0.27688,157.92,43.723,3.3211,0.41665,0.39676,0.67163,73.589,10
2019-04-01 06:23:00,1.6393,34.603,121.67,2.388,13.614,0.96831,0.29829,159.58,47.599,3.4165,0.56367,0.6006099999999999,0.91087,80.721,10
2019-04-01 06:24:00,1.6338,33.472,121.79,2.3951,13.615,0.99398,0.28914,159.72,46.184,3.5247,0.77256,0.6404999999999998,0.9266,74.805,10
2019-04-01 06:25:00,1.6398,38.507,121.78,2.3884,13.611,1.0162,0.32171,159.33,51.24,3.5914,0.87006,0.73021,1.0085,84.066,10
2019-04-01 06:26:00,1.6495,45.25,121.83,2.3108,13.611,1.0402,0.36929,158.4,58.5,3.7345,0.9444,0.8428999999999999,1.1332,99.27,10
2019-04-01 06:27:00,1.6332,44.352,121.86,2.2554,13.609,1.0744,0.3647099999999999,158.88,57.944,3.8816,1.0971,1.0099,1.3022,94.847,10
2019-04-01 06:28:00,1.6161,46.027,121.81,2.2282,13.609,1.1018,0.3432999999999999,170.24,58.309,3.9716,1.2395,1.1245,1.392,92.138,10
2019-04-01 06:29:00,1.6164,49.775,121.84,2.2646,13.605,1.1309,0.3105499999999999,204.8,63.461,4.0563,1.2969,1.2607,1.5671,91.64,10
2019-04-01 06:30:00,1.6233,52.426,121.85,2.2844,13.606,1.1651,0.28108,239.16,67.22,4.12,1.4637,1.3843,1.6637,103.11,10
2019-04-01 06:31:00,1.6189,34.736,121.9,2.3,13.602,1.189,0.16872,274.76,45.776,4.1728,1.6642,1.6231,1.9222,129.71,10
2019-04-01 06:32:00,1.6274,44.019,121.86,2.4844,13.602,1.2233,0.22033,266.07,58.236,4.3444,1.9507,1.8671,2.1313,123.79,10
2019-04-01 06:33:00,1.6288,56.707,121.95,2.6531,13.599,1.2592,0.30286,233.94,70.772,4.4739,2.1467,1.9717,2.1835,103.72,10
2019-04-01 06:34:00,1.6398,62.896,121.99,2.7592,13.6,1.29,0.3506199999999999,224.56,78.685,4.5596,2.2596,2.096,2.2858,110.38,10
2019-04-01 06:35:00,1.6641,71.669,122.02,2.8415,13.597,1.3294,0.38594,229.77,88.66899999999998,4.665,2.3619,2.2797,2.5664,124.34,10
2019-04-01 06:36:00,1.6818,77.724,122.04,2.9443,13.596,1.3636,0.41669,234.02,97.512,4.8484,2.7251,2.4428,2.6862,133.66,10
2019-04-01 06:37:00,1.6953,82.682,122.02,3.1443,13.595,1.3996,0.43608,232.03,101.18,5.0349,2.9088,2.674,2.9413,139.49,10
2019-04-01 06:38:00,1.6752,74.696,121.98,3.3464,13.595,1.4372,0.40625,230.47,93.585,5.2104,3.0941,2.8417,3.1443,127.61,10
2019-04-01 06:39:00,1.6523,66.966,121.99,3.4359,13.594,1.48,0.3844799999999999,226.44,87.052,5.3494,3.1849,2.936,3.2231,111.1,10
2019-04-01 06:40:00,1.6685,73.066,121.96,3.5078,13.589,1.516,0.39784,229.39,91.221,5.4372,3.2921,3.049,3.3437,118.21,10
2019-04-01 06:41:00,1.7085,83.78,122.04,3.6038,13.588,1.5554,0.46298,228.43,105.76,5.5657,3.4423,3.2183,3.5243,136.48,10
2019-04-01 06:42:00,1.7441,94.394,122.07,3.702,13.587,1.5947,0.52758,224.17,118.19,5.7427,3.7225,3.3784,3.642,151.3,10
2019-04-01 06:43:00,1.7725,103.0,122.0,3.8351,13.584,1.6393,0.54478,231.99,126.4,5.9684,3.9786,3.5973,3.8883,160.69,10
2019-04-01 06:44:00,1.8495,119.82,122.09,3.9344,13.584,1.6804,0.6114,239.65,146.53,6.2384,4.2291,3.8996,4.2101,186.6,10
2019-04-01 06:45:00,1.9312,136.86,122.17,4.0128,13.58,1.7283,0.69759,239.39,166.89,6.6077,4.6013,4.2296,4.6013,209.87,10
2019-04-01 06:46:00,1.9624,146.01,122.29,4.1167,13.578,1.7728,0.74755,232.34,173.61,6.9848,5.0812,4.5505,4.91,218.94,10
2019-04-01 06:47:00,1.9715,145.44,122.17,4.1993,13.575,1.8294,0.77646,227.65,176.77,7.3712,5.3838,4.9387,5.3613,218.19,10
2019-04-01 06:48:00,1.8228,116.14,122.13,4.2041,13.573,1.8688,0.6273199999999999,227.87,142.88,7.6143,5.3646,5.0265,5.4399,173.91,10
2019-04-01 06:49:00,1.705,83.968,122.08,4.0953,13.571,1.9167,0.4595099999999999,228.44,104.97,7.614099999999999,5.3165,4.9833,5.32,127.38,10
2019-04-01 06:50:00,1.6738,74.47499999999998,122.02,4.0508,13.568,1.975,0.40937,227.22,93.016,7.6192,5.2335,4.9299,5.1525,112.9,10
2019-04-01 06:51:00,1.6763,75.32899999999998,121.97,4.0721,13.57,2.0247,0.40625,231.46,93.984,7.5723,5.2287,4.887,5.0491,113.75,10
2019-04-01 06:52:00,1.708,84.07899999999998,122.07,4.1308,13.566,2.0795,0.46427,232.06,107.77,7.5873,5.2424,4.9529,5.1128,124.43,10
2019-04-01 06:53:00,1.7154,85.998,121.99,4.1817,13.563,2.1378,0.46042,235.83,108.57,7.6352,5.1243,5.0186,5.2116,127.36,10
2019-04-01 06:54:00,1.7005,80.35299999999998,122.05,4.2222,13.562,2.1926,0.43425,232.97,101.16,7.6684,5.2464,5.0393,5.1647,120.97,10
2019-04-01 06:55:00,1.6953,80.153,122.02,4.2739,13.562,2.2458,0.43663,230.79,100.77,7.6923,5.2584,5.0619,5.1711,118.09,10
2019-04-01 06:56:00,1.7185,87.018,122.12,4.3128,13.56,2.3041,0.49062,225.46,110.65,7.715,5.3115,5.0459,5.1784,126.17,10
2019-04-01 06:57:00,1.7276,92.575,122.08,4.3023,13.558,2.3555,0.5019599999999999,228.32,114.59,7.7252,5.3464,5.1076,5.1767,131.17,10
2019-04-01 06:58:00,1.729,91.332,122.12,4.2935,13.557,2.4138,0.51404,222.02,114.09,7.7534,5.3579,5.1523,5.2368,128.96,10
2019-04-01 06:59:00,1.7623,101.28,122.17,4.3078,13.556,2.4756,0.5532,224.37,124.23,7.7816,5.2975,5.1771,5.3221,138.22,10
2019-04-01 07:00:00,1.9342,137.92,122.27,4.3335,13.555,2.5287,0.72925,230.01,167.72,7.8596,5.5497,5.2899,5.4722,184.49,10
2019-04-01 07:01:00,1.8964,130.77,122.23,4.3535,13.555,2.5853,0.68588,233.38,160.06,7.971,5.6038,5.4574,5.6313,178.77,10
2019-04-01 07:02:00,1.7618,102.39,122.17,4.3909,13.552,2.6471,0.55101,230.95,127.26,8.0763,5.7469,5.6125,5.7469,145.43,10
2019-04-01 07:03:00,1.7245,91.965,122.17,4.4319,13.552,2.6969,0.4919,229.84,113.06,8.1248,5.7436,5.6197,5.7197,130.2,10
2019-04-01 07:04:00,1.7336,90.578,122.09,4.47,13.55,2.7621,0.49336,225.88,111.44,8.129799999999998,5.7423,5.6086,5.75,128.93,10
2019-04-01 07:05:00,1.7469,94.327,122.06,4.544,13.544,2.817,0.52539,226.27,118.86,8.0945,5.723,5.6301,5.8131,132.39,10
2019-04-01 07:06:00,1.7734,101.52,121.99,4.5814,13.544,2.8736,0.58157,216.0,125.55,8.1555,5.7801,5.7463,5.8772,138.66,10
2019-04-01 07:07:00,1.8484,118.95,122.06,4.6268,13.543,2.9286,0.67764,219.41,148.69,8.220399999999998,5.9874,5.8559,5.9684,158.87,10
2019-04-01 07:08:00,1.887,127.53,122.14,4.6738,13.542,2.987,0.70454,224.42,158.03,8.3728,6.1474,6.0883,6.2205,168.9,10
2019-04-01 07:09:00,1.8556,122.6,122.13,4.7367,13.543,3.0436,0.65897,228.26,150.41,8.465999999999998,6.3056,6.1531,6.3225,161.25,10
2019-04-01 07:10:00,1.8799,128.22,122.12,4.7734,13.539,3.1038,0.67361,234.91,158.2,8.501699999999998,6.3141,6.2635,6.4342,166.58,10
2019-04-01 07:11:00,1.9676,146.58,122.03,4.7104,13.537,3.1639,0.7762799999999999,231.52,179.86,8.5297,6.3268,6.3886,6.605,184.08,10
2019-04-01 07:12:00,2.2694,198.45,122.23,4.57,13.536,3.2137,1.0392,230.68,239.35,8.5747,6.5772,6.5968,6.7521,241.11,10
2019-04-01 07:13:00,2.537,240.81,122.39,4.3298,13.536,3.2738,1.2286,234.49,288.14,8.7714,6.9712,6.9711,7.0975,290.04,10
2019-04-01 07:14:00,2.4791,230.61,122.36,4.2313,13.536,3.3374,1.1745,237.79,279.24,9.0728,7.4511,7.4195,7.5387,281.41,10
2019-04-01 07:15:00,2.3428,210.69,122.38,4.1301,13.536,3.3941,1.0414,243.35,253.57,9.2806,7.6532,7.602,7.752,254.87,10
2019-04-01 07:16:00,2.6752,260.6,122.54,4.0197,13.531,3.4578,1.317,240.31,315.92,9.5356,7.929999999999999,7.9433,8.0862,308.17,10
2019-04-01 07:17:00,2.9288,297.64,122.64,4.031,13.531,3.5111,1.4764,243.54,359.43,9.9388,8.620699999999998,8.4633,8.585,354.66,10
2019-04-01 07:18:00,2.7906,276.5,122.47,4.1584,13.528,3.5695,1.3688,243.35,333.11,10.383,9.0759,9.0829,9.2101,330.95,10
2019-04-01 07:19:00,2.8209,277.76,122.43,4.3102,13.527,3.6297,1.3496,248.47,335.43,10.773,9.5254,9.496,9.6287,329.54,10
2019-04-01 07:20:00,2.6797,255.45,122.44,4.4938,13.525,3.6951,1.2246,251.86,308.5,11.188,9.8916,9.8923,10.163,310.02,10
2019-04-01 07:21:00,2.9972,302.41,122.47,4.6583,13.523,3.7605,1.4036,258.79,363.4,11.507,10.296,10.239,10.453,359.74,10
2019-04-01 07:22:00,2.7632,266.9,122.37,4.8637,13.521,3.8224,1.2534,257.52,322.73,11.97,10.855,10.775,10.963,327.56,10
2019-04-01 07:23:00,2.8899,288.04,122.43,5.1536,13.519,3.8844,1.3908,249.78,347.39,12.402,11.225,11.24,11.414,341.74,10
2019-04-01 07:24:00,2.7467,265.05,122.43,5.4596,13.517,3.9515,1.3011,246.96,321.4,12.845,11.662,11.497,11.776,321.84,10
2019-04-01 07:25:00,2.2214,180.0,122.21,5.6424,13.516,4.0187,0.89175,250.32,223.21,13.109,11.724,11.619,11.925,231.62,10
2019-04-01 07:26:00,2.1168,161.49,122.12,5.8828,13.515,4.091,0.78597,254.71,200.15,13.285,11.709,11.517,11.76,219.68,10
2019-04-01 07:27:00,1.7416,80.319,121.93,5.9507,13.515,4.16,0.4097299999999999,253.9,104.06,13.251,11.207,11.119,11.343,135.89,10
2019-04-01 07:28:00,1.7243,76.98099999999998,121.93,5.8971,13.512,4.2306,0.41303,244.2,100.82,13.136,10.785,10.701,10.846,120.88,10
2019-04-01 07:29:00,1.7245,81.18399999999998,121.87,5.8416,13.508,4.303,0.4477999999999999,233.63,104.6,12.998,10.386,10.384,10.408,118.64,10
2019-04-01 07:30:00,1.7259,81.87,121.95,5.7942,13.505,4.3745,0.4523599999999999,232.22,105.01,12.868,10.139,10.149,10.102,118.09,10
2019-04-01 07:31:00,1.7179,82.357,121.88,5.7391,13.504,4.45,0.45565,230.57,105.05,12.747,9.9133,9.8512,9.7339,118.09,10
2019-04-01 07:32:00,1.7228,83.721,121.93,5.7116,13.503,4.5207,0.4721199999999999,226.79,107.06,12.657,9.556,9.6621,9.4861,118.15,10
2019-04-01 07:33:00,1.7233,85.17199999999998,121.94,5.6187,13.502,4.5924,0.46625,231.79,108.02,12.537,9.2,9.3824,9.135700000000002,118.92,10
2019-04-01 07:34:00,1.7231,83.985,121.94,5.534,13.502,4.6664,0.4629599999999999,236.25,109.34,12.415,9.0763,9.2434,8.977,120.03,10
2019-04-01 07:35:00,1.7269,87.00199999999998,121.94,5.4765,13.502,4.7372,0.4722899999999999,234.8,110.87,12.265,8.9234,8.926199999999998,8.7345,121.9,10
2019-04-01 07:36:00,1.7316,89.762,121.89,5.3663,13.498,4.8107,0.48326,233.08,112.63,12.056,8.601,8.7025,8.4645,123.89,10
2019-04-01 07:37:00,1.7462,90.737,121.96,5.2602,13.496,4.8676,0.50119,230.78,115.68,11.854,8.4658,8.5106,8.2788,125.66,10
2019-04-01 07:38:00,1.7487,95.14,121.97,5.2239,13.497,4.9349,0.50705,231.37,117.3,11.741,8.3556,8.4207,8.1182,127.87,10
2019-04-01 07:39:00,1.7611,95.582,122.02,5.2042,13.496,4.9982,0.54144,224.95,121.79,11.654,8.209799999999998,8.2812,8.0249,129.44,10
2019-04-01 07:40:00,1.7696,99.419,122.03,5.201,13.492,5.0691,0.5555299999999999,221.22,122.89,11.566,8.1555,8.2256,7.9517,131.27,10
2019-04-01 07:41:00,1.7743,99.60700000000001,122.01,5.2151,13.495,5.1347,0.58023,215.59,125.08,11.5,8.119199999999998,8.2089,7.9532,132.81,10
2019-04-01 07:42:00,1.7737,101.46,122.05,5.2413,13.492,5.1982,0.57949,220.61,127.85,11.447,8.0724,8.1774,7.9435,134.47,10
2019-04-01 07:43:00,1.7776,102.73,122.03,5.2764,13.491,5.2622,0.5829699999999999,222.75,129.83,11.463,8.067999999999998,8.2172,7.9419,135.25,10
2019-04-01 07:44:00,1.7845,103.75,122.03,5.3303,13.49,5.3209,0.5703399999999998,225.52,128.61,11.446,8.1159,8.1852,7.9576,135.82,10
2019-04-01 07:45:00,1.7842,103.72,122.01,5.3815,13.49,5.3811,0.57765,227.11,131.17,11.439,8.0776,8.2359,8.012499999999998,136.34,10
2019-04-01 07:46:00,1.7861,103.94,122.05,5.4302,13.491,5.4416,0.57125,229.8,131.25,11.445,8.186899999999998,8.2688,8.0517,137.26,10
2019-04-01 07:47:00,1.7858,104.86,122.02,5.4614,13.491,5.497,0.55039,235.36,129.53,11.348,8.146,8.2566,8.0913,138.53,10
2019-04-01 07:48:00,1.793,106.14,122.09,5.4876,13.487,5.5521,0.58076,230.27,133.71,11.277,8.1532,8.270099999999998,8.089399999999998,139.83,10
2019-04-01 07:49:00,1.8046,107.73,122.09,5.5084,13.487,5.6127,0.59704,227.34,135.71,11.262,8.193899999999998,8.289099999999998,8.0958,141.68,10
2019-04-01 07:50:00,1.8057,110.92,122.11,5.5331,13.484,5.6663,0.60601,227.41,137.81,11.228,8.2241,8.369,8.177799999999998,144.33,10
2019-04-01 07:51:00,1.8236,113.41,122.07,5.5995,13.483,5.725,0.6349099999999999,226.12,143.56,11.213,8.3329,8.4463,8.2356,147.42,10
2019-04-01 07:52:00,1.8462,117.29,122.03,5.7097,13.484,5.7856,0.6658399999999999,220.36,146.7,11.197,8.3708,8.5129,8.3358,151.4,10
2019-04-01 07:53:00,1.8595,121.34,121.98,5.8728,13.483,5.8289,0.68852,220.59,151.85,11.127,8.427699999999998,8.5362,8.358499999999998,155.63,10
2019-04-01 07:54:00,1.8771,126.86,122.1,6.0384,13.479,5.8859,0.72274,218.29,157.74,11.114,8.5279,8.6294,8.4691,160.38,10
2019-04-01 07:55:00,1.8995,130.19,122.05,6.173,13.48,5.9431,0.7214599999999999,222.66,160.65,11.174,8.721199999999998,8.780699999999998,8.7003,165.27,10
2019-04-01 07:56:00,1.9229,132.87,122.08,6.3145,13.478,5.9916,0.74963,221.74,166.22,11.234,8.888999999999998,8.907899999999998,8.8764,169.72,10
2019-04-01 07:57:00,1.9458,139.35,122.15,6.4259,13.478,6.0505,0.7578599999999999,227.46,172.37,11.227,8.937699999999998,8.981099999999998,9.0405,174.5,10
2019-04-01 07:58:00,1.969,144.65,122.17,6.3971,13.475,6.1042,0.7831099999999999,226.98,177.71,11.196,8.968099999999998,9.0345,9.0835,179.75,10
2019-04-01 07:59:00,2.0001,152.62,122.18,6.3563,13.473,6.1545,0.81312,229.71,186.78,11.196,9.099900000000002,9.124300000000002,9.2501,187.12,10
2019-04-01 08:00:00,2.0763,160.95,122.21,6.3852,13.471,6.2048,0.85484,229.9,196.47,11.209,9.1862,9.2141,9.4335,195.58,10
2019-04-01 08:01:00,2.1231,167.53,122.23,6.4213,13.47,6.2603,0.88832,232.86,206.85,11.217,9.3246,9.3336,9.5956,203.32,10
2019-04-01 08:02:00,2.154,174.9,122.27,6.457,13.467,6.3089,0.91338,232.34,212.19,11.242,9.5335,9.5516,9.7695,208.23,10
2019-04-01 08:03:00,2.2183,182.57,122.27,6.514,13.468,6.3609,0.98181,228.4,224.21,11.295,9.6669,9.6397,9.972600000000002,219.54,10
2019-04-01 08:04:00,2.2368,187.18,122.34,6.5774,13.466,6.4165,0.96827,237.52,229.98,11.346,9.8143,9.8847,10.199,223.65,10
2019-04-01 08:05:00,2.2608,190.92,122.32,6.6265,13.465,6.472,0.95675,245.78,235.14,11.43,10.014,10.085,10.368,229.62,10
2019-04-01 08:06:00,2.3201,200.53,122.34,6.6795,13.465,6.5224,1.0199,241.55,246.29,11.518,10.314,10.344,10.657,238.05,10
2019-04-01 08:07:00,2.4632,221.94,122.35,6.769,13.463,6.5746,1.1452,238.96,273.29,11.647,10.62,10.622,11.014,258.11,10
2019-04-01 08:08:00,2.6414,251.33,122.41,6.8732,13.463,6.6319,1.3101,233.53,305.94,11.841,11.031,11.088,11.598,291.0,10
2019-04-01 08:09:00,2.7851,273.43,122.47,6.9696,13.459,6.6805,1.4387,229.91,330.15,11.995,11.445,11.491,11.966,304.43,10
2019-04-01 08:10:00,2.8467,286.38,122.52,7.0658,13.456,6.7397,1.5406,222.47,342.83,12.228,12.033,12.042,12.62,326.98,10
2019-04-01 08:11:00,2.6276,253.44,122.37,7.1564,13.454,6.7953,1.3485,226.61,305.58,12.411,12.354,12.417,12.935,292.07,10
2019-04-01 08:12:00,2.3904,218.92,122.34,7.166,13.451,6.8458,1.164,225.65,262.64,12.503,12.554,12.656,13.214,256.37,10
2019-04-01 08:13:00,2.383,214.47,122.26,7.1762,13.451,6.9015,1.1608,223.12,258.97,12.618,12.762,12.701,13.332,253.41,10
2019-04-01 08:14:00,2.4497,227.36,122.28,7.1774,13.449,6.9562,1.2264,224.93,275.84,12.735,12.95,12.852,13.464,263.63,10
2019-04-01 08:15:00,2.4684,228.64,122.3,7.0173,13.447,7.0098,1.2429,224.2,278.61,12.782,12.954,12.647,13.447,266.31,10
2019-04-01 08:16:00,2.443,224.76,122.3,6.7863,13.444,7.0691,1.2171,223.93,272.54,12.698,12.976,12.716,13.385,263.05,10
2019-04-01 08:17:00,2.4668,227.82,122.32,6.5892,13.444,7.1285,1.1896,231.96,275.91,12.77,13.077,12.897,13.536,264.13,10
2019-04-01 08:18:00,2.4874,232.66,122.42,6.5844,13.443,7.1843,1.1823,238.6,282.09,12.868,13.22,12.976,13.705,267.64,10
2019-04-01 08:19:00,2.464,228.95,122.37,6.5961,13.444,7.2419,1.1924,234.02,278.92,12.981,13.367,13.256,13.758,264.4,10
2019-04-01 08:20:00,2.6125,251.22,122.45,6.5924,13.44,7.298899999999999,1.3268,230.01,305.14,13.123,13.315,13.45,13.835,287.59,10
2019-04-01 08:21:00,2.6053,248.14,122.46,6.5274,13.441,7.3528,1.3677,221.74,303.12,13.164,13.33,13.448,13.722,287.4,10
2019-04-01 08:22:00,2.6266,252.98,122.51,6.3464,13.44,7.412099999999999,1.416,215.38,304.99,13.107,13.286,13.425,13.597,295.21,10
2019-04-01 08:23:00,2.5721,243.76,122.46,6.2211,13.439,7.471199999999999,1.3669,217.62,297.49,13.116,13.381,13.535,13.53,286.18,10
2019-04-01 08:24:00,2.8647,287.57,122.56,6.1931,13.437,7.5183,1.5546,225.18,350.16,13.165,13.467,13.659,13.679,325.2,10
2019-04-01 08:25:00,2.7616,273.36,122.54,6.2266,13.438,7.5742,1.478,223.69,330.59,13.206,13.798,13.929,13.884,314.89,10
2019-04-01 08:26:00,2.8625,287.53,122.47,6.2845,13.438,7.626299999999999,1.5843,218.3,345.81,13.283,13.989,14.045,14.116,331.39,10
2019-04-01 08:27:00,2.9607,302.83,122.79,6.3895,13.436,7.6787,1.72,213.35,366.86,13.377,14.406,14.343,14.348,346.72,10
2019-04-01 08:28:00,3.3267,354.67,123.18,6.5431,13.436,7.7328,1.9963,214.15,427.57,13.536,14.843,14.593,14.732,400.69,10
2019-04-01 08:29:00,3.9256,433.99,123.44,6.6901,13.436,7.785599999999999,2.3355,223.75,523.37,13.792,15.471,15.191,15.4,467.48,10
2019-04-01 08:30:00,4.69,535.38,123.64,6.8941,13.434,7.8328,2.7673,233.37,645.73,14.179,16.52,16.258,16.517,585.53,10
2019-04-01 08:31:00,4.4385,504.08,123.56,7.038,13.432,7.885,2.5141,241.06,606.33,14.683,17.342,17.273,17.581,544.49,10
2019-04-01 08:32:00,4.7616,541.09,123.55,7.1835,13.432,7.9417,2.6217,251.35,659.06,15.139,18.109,18.128,18.489,590.36,10
2019-04-01 08:33:00,4.362,491.36,123.51,7.3364,13.429,7.989,2.4086,244.46,588.89,15.728,19.079,19.182,19.511,541.76,10
2019-04-01 08:34:00,4.8145,550.17,123.62,7.4378,13.427,8.043,2.608,254.72,664.27,16.096,19.647,19.602,19.964,594.49,10
2019-04-01 08:35:00,5.5309,643.2,123.88,7.636199999999999,13.424,8.099999999999998,3.0843,250.5,772.48,16.673,20.894,20.576,21.024,695.79,10
2019-04-01 08:36:00,4.3936,492.98,123.52,7.7686,13.421,8.147299999999998,2.4053,248.32,597.67,17.248,21.829,21.508,22.08,572.11,10
2019-04-01 08:37:00,2.6441,251.49,122.89,7.9768,13.417,8.2066,1.2517,246.05,308.04,17.565,21.468,21.148,21.876,308.37,10
2019-04-01 08:38:00,2.8906,291.07,122.98,8.1774,13.417,8.263899999999998,1.4904,238.27,355.1,17.711,21.005,21.016,21.511,330.51,10
2019-04-01 08:39:00,3.3445,355.41,123.19,8.327199999999998,13.413,8.3182,1.7738,242.41,429.91,17.866,21.035,21.231,21.529,403.48,10
2019-04-01 08:40:00,3.1013,322.95,123.08,8.4409,13.412,8.382799999999998,1.576,248.01,391.27,17.994,20.726,21.163,21.373,366.34,10
2019-04-01 08:41:00,2.8936,290.54,122.97,8.5504,13.413,8.449099999999998,1.4297,246.24,352.19,18.199,20.716,21.238,21.286,343.9,10
2019-04-01 08:42:00,2.8081,279.71,122.95,8.5999,13.41,8.5088,1.4015,243.21,340.88,18.188,20.482,20.773,20.913,324.03,10
2019-04-01 08:43:00,3.4261,367.35,123.11,8.6059,13.408,8.5735,1.8211,243.32,442.19,18.166,20.386,20.812,20.774,404.65,10
2019-04-01 08:44:00,4.317,487.58,123.45,8.4551,13.406,8.638199999999998,2.4524,240.09,588.25,18.239,20.749,21.019,21.042,528.55,10
2019-04-01 08:45:00,3.3753,358.49,123.05,8.4551,13.404,8.7049,1.8275,236.35,432.02,18.556,20.883,21.711,21.67,409.76,10
2019-04-01 08:46:00,3.7696,412.83,123.25,8.520799999999998,13.4,8.778499999999998,2.0316,244.95,497.78,18.752,21.387,21.61,21.699,457.86,10
2019-04-01 08:47:00,3.0526,310.95,122.9,8.5435,13.4,8.841599999999998,1.5614,243.57,380.26,18.945,21.172,21.773,21.837,361.32,10
2019-04-01 08:48:00,3.2068,333.96,122.94,8.3725,13.397,8.9067,1.6111,250.23,403.6,19.008,20.629,21.431,21.253,377.76,10
2019-04-01 08:49:00,4.2604,475.14,123.31,8.2245,13.395,8.9733,2.2764,251.97,573.93,19.121,21.041,21.864,21.627,519.64,10
2019-04-01 08:50:00,4.8718,554.44,123.54,8.260899999999998,13.391,9.0436,2.5966,257.48,668.6,19.435,21.745,22.473,22.524,619.16,10
2019-04-01 08:51:00,5.4541,628.52,123.85,8.385899999999998,13.391,9.114,3.0288,250.86,759.5599999999998,19.585,21.9,22.683,23.531,690.64,10
2019-04-01 08:52:00,4.7606,538.41,123.57,8.5241,13.388,9.1826,2.6811,243.74,653.43,19.822,22.317,23.325,24.291,596.53,10
2019-04-01 08:53:00,4.4244,498.7,123.53,8.6864,13.386,9.2547,2.4031,249.44,599.47,20.085,22.18,23.341,24.708,554.89,10
2019-04-01 08:54:00,4.5615,517.32,123.65,8.8061,13.383,9.327,2.5,248.9,622.12,20.273,21.942,23.252,25.132,578.06,10
2019-04-01 08:55:00,3.5561,385.18,123.21,8.8444,13.381,9.4009,1.8887,244.47,461.11,20.215,21.714,23.063,24.954,434.49,10
2019-04-01 08:56:00,4.1876,468.58,123.5,8.8411,13.379,9.4785,2.2886,247.18,566.37,20.054,21.486,23.064,24.821,515.85,10
2019-04-01 08:57:00,5.0523,579.98,123.8,8.724,13.375,9.5527,2.8443,247.02,701.66,19.959,21.442,23.07,25.118,632.03,10
2019-04-01 08:58:00,3.676,400.93,123.26,8.6507,13.371,9.6285,1.9943,243.27,484.71,19.943,21.297,22.942,25.247,467.58,10
2019-04-01 08:59:00,3.0299,312.89,122.98,8.6312,13.371,9.708,1.5642,242.39,379.14,19.951,21.133,22.788,24.844,363.67,10
2019-04-01 09:00:00,3.1254,324.28,123.0,8.7272,13.368,9.7876,1.6228,242.06,393.16,19.827,20.828,22.316,24.276,369.16,10
2019-04-01 09:01:00,3.1298,324.02,122.95,8.8029,13.368,9.86,1.6158,243.64,393.36,19.63,20.322,21.928,23.838,373.18,10
2019-04-01 09:02:00,3.0399,311.75,122.91,8.9158,13.366,9.945,1.5635,241.63,377.73,19.636,20.228,21.716,23.385,359.31,10
2019-04-01 09:03:00,2.7385,269.35,122.79,8.9251,13.363,10.023,1.3469,241.75,325.66,19.562,19.67,21.127,22.906,318.62,10
2019-04-01 09:04:00,2.8512,285.6,122.81,8.9497,13.363,10.101,1.4609,237.4,346.21,19.341,19.152,20.825,22.485,327.92,10
2019-04-01 09:05:00,3.0512,313.43,122.94,8.9977,13.363,10.181,1.6268,235.14,382.52,19.134,18.913,20.601,22.229,358.89,10
2019-04-01 09:06:00,3.0696,315.42,122.94,8.985799999999998,13.362,10.248,1.6074,240.88,387.22,18.989,18.747,20.62,22.089,360.54,10
2019-04-01 09:07:00,3.1019,321.81,122.9,9.0266,13.36,10.322,1.5867,248.54,394.6,19.045,18.924,20.617,21.94,365.38,10
2019-04-01 09:08:00,4.1315,459.05,123.27,9.0747,13.361,10.397,2.1836,254.12,555.31,19.072,19.42,20.875,22.256,500.94,10
2019-04-01 09:09:00,3.8905,427.66,123.24,9.1378,13.358,10.472,2.0391,254.46,517.81,19.324,20.053,21.672,22.816,480.82,10
2019-04-01 09:10:00,4.6863,531.76,123.54,9.2221,13.358,10.543,2.5924,247.28,640.9,19.622,20.575,22.065,23.277,582.83,10
2019-04-01 09:11:00,5.1192,588.28,123.65,9.3036,13.358,10.61,2.8373,251.25,712.79,19.921,21.275,22.594,23.648,642.15,10
2019-04-01 09:12:00,6.1516,719.19,123.97,9.2679,13.357,10.683,3.5343,246.88,869.72,20.279,22.115,23.423,24.518,765.84,10
2019-04-01 09:13:00,7.461999999999998,890.9,124.45,9.2902,13.355,10.753,4.3777,245.6,1075.0,20.729,23.673,25.15,26.512,978.08,10
2019-04-01 09:14:00,7.1156,843.5,124.41,9.375,13.353,10.822,4.0979,249.57,1022.5,21.401,25.835,27.135,28.471,939.66,10
2019-04-01 09:15:00,6.8727,812.39,124.3,9.6094,13.353,10.89,3.9971,246.43,984.9,22.317,27.599,28.591,30.152,909.29,10
2019-04-01 09:16:00,6.8189,805.6699999999998,124.31,9.7279,13.347,10.959,4.1066,237.61,975.63,22.988,28.691,29.058,31.156,901.66,10
2019-04-01 09:17:00,6.421,756.21,124.11,9.6331,13.345,11.031,3.7935,242.1,918.71,23.294,29.146,29.6,31.936,844.8099999999998,10
2019-04-01 09:18:00,6.8581,812.14,124.32,9.5917,13.341,11.109,3.9656,247.67,982.1400000000002,23.573,29.72,30.308,32.861,915.85,10
2019-04-01 09:19:00,7.0053,830.3099999999998,124.41,9.6154,13.339,11.186,4.1211,244.28,1006.6,24.116,30.514,31.024,33.128,936.5100000000001,10
2019-04-01 09:20:00,6.8035,805.74,124.35,9.6456,13.333,11.263,3.9674,245.46,973.74,24.363,31.024,31.79,33.08,915.68,10
2019-04-01 09:21:00,7.107,844.35,124.46,9.7414,13.332,11.343,4.2251,242.68,1025.1,24.601,31.236,32.114,32.828,951.97,10
2019-04-01 09:22:00,7.2723,863.8099999999998,124.58,9.6923,13.33,11.426,4.2976,243.11,1044.7,24.914,32.142,32.776,33.448,985.45,10
2019-04-01 09:23:00,7.3305,868.99,124.55,9.8494,13.33,11.514,4.4377,238.0,1056.1,25.069,32.572,33.212,33.616,988.5100000000001,10
2019-04-01 09:24:00,7.3296,873.0,124.51,9.8656,13.325,11.598,4.477,235.74,1055.4,25.158,32.491,32.93,33.365,989.48,10
2019-04-01 09:25:00,6.8064,808.98,124.3,9.8942,13.323,11.687,4.1748,233.68,975.61,25.127,32.453,33.214,33.101,925.1,10
2019-04-01 09:26:00,5.712,667.84,123.84,9.7134,13.322,11.776,3.4992,229.84,804.62,25.028,31.973,32.907,32.238,765.96,10
2019-04-01 09:27:00,5.3568,620.35,123.76,9.6452,13.319,11.868,3.351,224.4,749.98,24.76,31.146,31.863,31.08,691.65,10
2019-04-01 09:28:00,5.8804,689.87,123.94,9.6656,13.317,11.962,3.7998,218.42,830.14,24.764,31.446,31.732,31.22,789.51,10
2019-04-01 09:29:00,5.2285,605.08,123.7,9.6452,13.317,12.056,3.3989,214.56,728.73,24.716,31.212,31.936,31.009,688.58,10
2019-04-01 09:30:00,5.8377,682.3,123.94,9.9138,13.315,12.15,3.8231,215.43,823.64,24.98,31.915,32.119,31.671,773.14,10
2019-04-01 09:31:00,6.5484,773.88,124.15,10.252,13.314,12.239,4.2972,217.99,936.78,25.073,31.813,31.835,31.845,870.98,10
2019-04-01 09:32:00,6.7367,796.86,124.23,9.9369,13.315,12.331,4.2818,225.11,963.91,25.027,32.146,32.402,31.792,893.7,10
2019-04-01 09:33:00,6.8722,814.82,124.13,9.646,13.313,12.422,4.448,221.85,986.75,25.113,32.679,33.101,32.196,919.93,10
2019-04-01 09:34:00,6.8324,808.24,124.18,9.6199,13.311,12.514,4.3632,224.14,977.82,25.395,33.687,33.444,32.988,915.65,10
2019-04-01 09:35:00,6.8153,805.84,124.17,9.7295,13.31,12.602,4.272,228.32,975.35,25.978,34.062,34.564,34.204,914.27,10
2019-04-01 09:36:00,6.8023,806.6799999999998,124.26,9.8695,13.309,12.696,4.2188,231.47,976.33,26.402,34.306,34.502,34.446,913.93,10
2019-04-01 09:37:00,6.7877,803.99,124.16,10.183,13.308,12.789,4.1308,234.97,970.54,26.627,34.287,34.438,34.482,910.3900000000002,10
2019-04-01 09:38:00,6.7949,803.89,124.24,10.344,13.306,12.879,4.1184,236.49,973.91,26.658,34.036,34.476,34.244,910.09,10
2019-04-01 09:39:00,6.7853,803.69,124.18,10.383,13.305,12.967,4.1663,233.66,973.36,26.782,34.511,35.037,34.544,911.63,10
2019-04-01 09:40:00,6.8015,803.11,124.13,10.399,13.301,13.058,4.2219,230.55,973.23,26.908,34.77,34.955,34.452,913.8900000000002,10
2019-04-01 09:41:00,6.8219,806.6,124.16,10.258,13.299,13.147,4.2226,230.76,974.33,26.847,34.896,35.386,34.699,917.37,10
2019-04-01 09:42:00,6.8269,811.22,124.15,10.243,13.299,13.24,4.2005,232.87,978.15,26.713,34.166,34.303,33.537,918.55,10
2019-04-01 09:43:00,6.8901,815.13,124.22,10.357,13.297,13.331,4.1733,236.95,988.74,26.492,33.775,34.18,33.189,924.57,10
2019-04-01 09:44:00,6.9064,817.61,124.18,10.084,13.295,13.426,4.1859,236.72,990.85,26.203,33.54,33.743,32.735,925.77,10
2019-04-01 09:45:00,6.9191,818.9199999999998,124.29,9.6737,13.293,13.516,4.1799,236.69,989.23,25.665,33.002,33.16,31.872,926.37,10
2019-04-01 09:46:00,6.9386,822.95,124.29,9.8815,13.292,13.603,4.1254,241.73,997.23,25.642,32.637,32.703,31.519,928.86,10
2019-04-01 09:47:00,6.9888,829.0499999999998,124.35,9.8344,13.292,13.693,4.2267,237.83,1005.2,25.412,32.317,32.762,30.884,933.17,10
2019-04-01 09:48:00,7.0049,831.5399999999998,124.3,10.041,13.292,13.78,4.1425,244.29,1011.9,25.427,32.653,33.013,31.052,938.79,10
2019-04-01 09:49:00,7.1025,843.9099999999999,124.22,10.292,13.292,13.869,4.2899,238.58,1023.4,25.584,32.664,32.706,31.062,949.18,10
2019-04-01 09:50:00,7.1447,849.51,124.34,10.045,13.29,13.956,4.2392,242.96,1029.9,25.224,32.706,32.695,30.932,958.57,10
2019-04-01 09:51:00,7.1657,853.76,124.38,10.096,13.292,14.032,4.3359,238.54,1034.2,25.425,33.336,33.07,31.621,961.25,10
2019-04-01 09:52:00,7.2029,855.86,124.31,10.234,13.291,14.122,4.3861,234.88,1030.2,25.635,33.351,33.084,31.534,967.02,10
2019-04-01 09:53:00,6.9802,827.98,124.16,10.329,13.291,14.201,4.3048,231.99,998.82,25.62,33.615,33.745,32.24,959.43,10
2019-04-01 09:54:00,6.2776,725.5599999999998,123.82,10.469,13.288,14.283,3.7921,232.48,879.75,25.58,32.992,33.291,31.791,794.71,10
2019-04-01 09:55:00,3.5995,356.24,123.1,10.549,13.286,14.356,1.9381,225.69,435.44,25.53,32.979,33.263,31.787,488.14,10
2019-04-01 09:56:00,4.9773,539.95,123.34,10.734,13.284,14.434,2.8643,229.86,656.56,25.358,31.536,31.509,30.278,577.96,10
2019-04-01 09:57:00,7.6292,910.68,124.38,10.716,13.287,14.504,4.7195,234.5,1106.7,25.12,31.517,31.704,30.565,1020.1,10
2019-04-01 09:58:00,7.4908,893.7899999999998,124.45,10.583,13.283,14.581,4.5793,236.93,1084.9,25.168,32.535,32.758,31.433,1007.7,10
2019-04-01 09:59:00,7.4941,894.49,124.51,10.486,13.284,14.655,4.5341,238.85,1082.9,25.435,33.627,33.684,32.308,1012.2,10
2019-04-01 10:00:00,7.2245,857.01,124.57,10.636,13.282,14.724,4.2685,245.14,1045.0,25.888,34.367,34.65,33.487,980.17,10
2019-04-01 10:01:00,2.5845,226.12,122.91,10.701,13.282,14.792,1.1228,247.8,277.99,26.151,34.018,34.05,32.762,369.69,10
2019-04-01 10:02:00,1.9714,128.9,122.55,10.829,13.282,14.86,0.6873,238.71,162.96,25.676,31.593,31.318,30.129,192.78,10
2019-04-01 10:03:00,2.4019,196.9,122.7,10.754,13.28,14.934,1.0563,231.19,243.63,25.023,29.718,29.857,28.604,267.26,10
2019-04-01 10:04:00,5.4599,622.14,123.67,10.731,13.28,15.002,3.3986,224.1,759.1599999999999,24.836,29.833,29.947,28.752,693.53,10
2019-04-01 10:05:00,3.5913,381.46,123.26,10.804,13.281,15.063,2.1346,217.89,463.37,24.999,29.793,29.586,28.529,431.64,10
2019-04-01 10:06:00,2.4394,213.18,122.84,10.813,13.282,15.126,1.2131,216.27,263.98,24.853,28.64,28.804,27.607,267.53,10
2019-04-01 10:07:00,4.578,504.03,123.4,10.776,13.28,15.185,2.7604,221.54,615.55,24.469,27.435,27.525,26.613,546.21,10
2019-04-01 10:08:00,6.3823,748.9099999999999,124.0,10.772,13.279,15.245,4.0857,221.89,906.3,24.183,28.046,28.09,27.39,852.2,10
2019-04-01 10:09:00,2.8947,287.85,123.05,10.88,13.283,15.302,1.5718,222.74,350.53,24.068,27.886,28.08,27.063,358.75,10
2019-04-01 10:10:00,2.611,240.05,122.85,10.863,13.28,15.356,1.3016,226.97,297.45,23.687,26.319,26.437,25.451,269.81,10
2019-04-01 10:11:00,2.7249,255.72,122.85,10.653,13.285,15.402,1.3736,228.92,313.27,23.135,25.301,25.552,24.288,330.12,10
2019-04-01 10:12:00,2.3654,198.3,122.6,10.32,13.282,15.45,1.0896,225.57,245.23,22.518,23.658,23.827,22.509,224.85,10
2019-04-01 10:13:00,2.4426,217.57,122.68,10.112,13.284,15.499,1.2107,222.52,268.9,21.818,23.034,23.092,21.569,292.37,10
2019-04-01 10:14:00,6.2859,735.83,124.12,10.102,13.285,15.546,4.151,217.0,896.0,21.262,23.015,23.029,21.734,782.34,10
2019-04-01 10:15:00,8.3254,1001.0,124.8,10.233,13.287,15.581,5.5822,218.13,1217.5,21.463,25.757,25.584,24.776,1114.5,10
2019-04-01 10:16:00,8.5432,1025.1,124.88,10.582,13.287,15.622,5.5297,227.33,1257.1,22.198,28.154,27.845,27.276,1137.8,10
2019-04-01 10:17:00,5.9225,691.33,124.03,10.962,13.285,15.65,3.5982,233.66,840.98,22.926,29.531,29.083,28.863,810.26,10
2019-04-01 10:18:00,7.4999,890.62,124.5,11.207,13.282,15.691,4.5389,237.97,1080.7,23.192,29.861,29.614,29.405,957.56,10
2019-04-01 10:19:00,8.34,1002.2,124.88,11.278,13.284,15.717,5.1382,237.63,1221.0,23.614,31.562,31.734,31.598,1123.3,10
2019-04-01 10:20:00,8.467,1015.4,124.88,11.355,13.279,15.743,5.313,233.13,1238.3,24.321,33.119,33.245,33.336,1148.1,10
2019-04-01 10:21:00,7.6635,913.33,124.67,11.509,13.281,15.779,4.7449,234.7,1113.7,24.819,34.144,33.914,34.221,1035.3,10
2019-04-01 10:22:00,6.4183,754.72,124.16,11.206,13.279,15.805,3.8354,238.61,913.66,24.809,33.621,33.826,33.833,894.95,10
2019-04-01 10:23:00,2.9083,291.01,123.06,11.069,13.278,15.833,1.4781,240.05,353.78,24.382,31.609,32.314,31.927,382.87,10
2019-04-01 10:24:00,5.5388,634.3,123.96,10.913,13.274,15.872,3.1685,244.35,777.0,23.851,30.196,30.9,30.026,692.88,10
2019-04-01 10:25:00,2.7087,261.92,122.94,10.614,13.277,15.901,1.3233,244.0,323.12,23.206,29.022,29.482,28.252,364.04,10
2019-04-01 10:26:00,3.5822,377.98,123.14,10.396,13.276,15.929,1.8812,242.64,460.28,22.516,27.264,27.619,26.059,400.46,10
2019-04-01 10:27:00,4.4462,499.06,123.42,10.136,13.277,15.968,2.4628,245.68,603.34,21.918,26.855,27.18,25.477,587.38,10
2019-04-01 10:28:00,3.4239,360.35,123.1,10.063,13.278,15.996,1.7589,250.38,439.95,21.367,26.286,26.32,24.402,435.79,10
2019-04-01 10:29:00,2.5563,238.89,122.66,10.133,13.277,16.028,1.1914,245.89,292.77,21.221,25.411,25.55,23.648,300.17,10
2019-04-01 10:30:00,2.7939,272.78,122.62,10.17,13.277,16.056,1.3461,249.07,335.15,20.904,24.96,24.934,23.09,327.53,10
2019-04-01 10:31:00,6.567,770.7799999999999,124.01,10.334,13.282,16.083,3.8244,244.36,933.67,20.829,25.536,25.339,23.871,793.7799999999999,10
2019-04-01 10:32:00,9.1203,1097.7,124.95,10.491,13.281,16.102,5.5692,239.77,1335.5,21.116,27.288,27.272,26.323,1220.3,10
2019-04-01 10:33:00,8.7272,1048.1,124.85,10.604,13.28,16.124,5.3818,237.46,1277.5,21.497,28.641,28.634,27.93,1163.7,10
2019-04-01 10:34:00,9.1494,1103.6,125.04,11.224,13.278,16.153,5.8154,231.92,1348.6,21.915,30.272,29.818,29.399,1237.7,10
2019-04-01 10:35:00,8.7027,1047.2,124.79,11.789,13.277,16.164,5.4169,235.61,1276.1,22.582,32.051,31.524,31.472,1186.6,10
2019-04-01 10:36:00,6.2141,727.34,124.04,11.73,13.273,16.185,3.742,236.43,880.76,23.016,32.058,31.985,31.801,845.4099999999999,10
2019-04-01 10:37:00,6.4957,765.65,124.14,11.603,13.273,16.212,3.8305,242.18,927.06,22.863,31.154,31.28,30.916,862.2999999999998,10
2019-04-01 10:38:00,3.9007,427.49,123.18,11.202,13.271,16.231,2.1077,245.57,517.88,22.399,29.283,29.747,28.86,529.95,10
2019-04-01 10:39:00,6.1302,714.51,123.79,10.705,13.271,16.256,3.5456,243.05,865.88,21.502,27.631,27.916,26.571,752.13,10
2019-04-01 10:40:00,8.3029,991.2600000000001,124.47,10.617,13.269,16.269,4.8596,247.74,1203.5,21.37,28.704,28.979,27.66,1112.4,10
2019-04-01 10:41:00,7.400699999999999,879.61,124.31,10.628,13.271,16.291,4.3498,246.57,1072.3,21.358,29.354,29.387,27.901,982.21,10
2019-04-01 10:42:00,7.6096,902.87,124.38,10.967,13.27,16.31,4.4052,248.58,1095.1,21.63,29.626,29.827,28.323,1017.7,10
2019-04-01 10:43:00,8.0379,957.58,124.5,11.17,13.268,16.34,4.6705,249.6,1165.7,21.608,29.618,30.052,28.813,1077.7,10
2019-04-01 10:44:00,7.4119,880.15,124.31,11.025,13.265,16.361,4.3934,245.43,1078.6,21.542,30.13,30.445,29.235,1000.2,10
2019-04-01 10:45:00,5.3479,619.44,123.57,11.006,13.265,16.373,3.1019,241.81,749.99,21.438,29.371,29.431,28.455,705.29,10
2019-04-01 10:46:00,3.7106,404.37,123.02,10.598,13.265,16.403,2.0315,241.24,489.87,20.604,26.956,27.213,25.768,472.34,10
2019-04-01 10:47:00,3.6142,388.33,122.97,10.336,13.267,16.424,1.899,249.14,473.17,19.929,25.482,25.675,24.071,450.86,10
2019-04-01 10:48:00,3.8432,419.97,123.04,10.369,13.265,16.441,2.0365,251.02,511.25,19.544,24.5,24.82,22.995,475.99,10
2019-04-01 10:49:00,4.4785,502.14,123.19,10.364,13.267,16.453,2.4105,253.58,610.81,19.201,23.985,24.265,22.55,555.05,10
2019-04-01 10:50:00,5.7013,661.57,123.67,10.547,13.267,16.476,3.1427,254.62,800.25,19.154,24.368,24.463,22.822,725.7,10
2019-04-01 10:51:00,7.2458,860.5399999999998,124.08,10.421,13.27,16.495,4.1231,252.89,1042.3,19.026,24.662,24.712,23.504,936.59,10
2019-04-01 10:52:00,7.1716,851.14,124.1,10.281,13.27,16.513,4.0832,252.25,1030.1,19.023,25.396,25.575,24.633,934.15,10
2019-04-01 10:53:00,7.1117,839.0499999999998,124.07,10.378,13.269,16.52,4.076,250.96,1023.2,19.166,25.988,26.051,25.433,928.71,10
2019-04-01 10:54:00,6.9719,824.73,124.07,10.391,13.269,16.535,4.0096,249.43,999.71,19.318,26.502,26.758,26.052,897.7899999999998,10
2019-04-01 10:55:00,8.1942,980.1400000000002,124.53,10.684,13.268,16.545,4.6915,254.39,1193.8,19.755,27.848,28.209,27.696,1092.6,10
2019-04-01 10:56:00,8.6126,1032.4,124.75,10.666,13.268,16.562,4.9912,253.62,1265.8,19.873,28.447,28.572,27.994,1161.3,10
2019-04-01 10:57:00,9.1393,1098.3,124.86,10.732,13.266,16.581,5.416,249.12,1349.2,20.17,29.773,29.963,29.475,1245.8,10
2019-04-01 10:58:00,8.859199999999998,1065.8,124.7,11.136,13.265,16.588,5.2609,246.09,1294.6,20.86,31.914,31.81,31.35,1215.1,10
2019-04-01 10:59:00,8.6841,1042.4,124.77,11.396,13.263,16.599,5.2386,242.35,1269.4,21.355,32.13,32.124,32.132,1177.0,10
2019-04-01 11:00:00,7.862,938.45,124.51,11.381,13.261,16.611,4.7766,240.13,1147.1,21.38,31.921,32.064,32.063,1066.6,10
2019-04-01 11:01:00,7.5761,904.22,124.38,10.909,13.26,16.618,4.5817,238.68,1093.5,21.208,30.755,31.202,31.089,1010.2,10
2019-04-01 11:02:00,7.632799999999999,906.95,124.31,10.491,13.259,16.632,4.549,242.58,1103.4,20.764,30.913,31.18,30.43,1008.3,10
2019-04-01 11:03:00,6.6622,784.1,124.06,10.738,13.259,16.646,3.955,240.72,952.1,20.886,30.701,30.974,30.04,885.0399999999998,10
2019-04-01 11:04:00,6.6427,784.1599999999999,124.1,10.901,13.259,16.66,3.9094,242.74,948.96,20.814,30.281,30.717,29.974,865.2899999999998,10
2019-04-01 11:05:00,6.2771,737.1699999999998,123.97,10.38,13.259,16.679,3.6551,244.73,894.5399999999998,20.361,28.957,29.431,28.641,820.23,10
2019-04-01 11:06:00,5.8268,680.76,123.81,10.224,13.259,16.702,3.3486,246.04,823.89,20.053,28.588,29.177,28.008,757.34,10
2019-04-01 11:07:00,5.9517,692.42,123.8,10.455,13.26,16.718,3.328,252.83,841.44,20.16,29.239,29.877,28.433,774.87,10
2019-04-01 11:08:00,6.0685,710.15,123.74,10.619,13.261,16.726,3.3949,253.24,859.84,20.306,28.906,29.582,28.34,795.1,10
2019-04-01 11:09:00,5.9285,686.48,123.75,10.637,13.261,16.739,3.2625,257.02,838.5399999999998,20.251,28.975,29.587,28.133,779.59,10
2019-04-01 11:10:00,6.2535,730.01,123.84,10.425,13.261,16.756,3.4709,256.76,890.85,20.073,27.881,28.304,27.218,824.32,10
2019-04-01 11:11:00,6.4542,757.95,123.93,10.193,13.262,16.772,3.6391,253.15,921.2600000000001,19.724,28.037,28.513,27.423,860.57,10
2019-04-01 11:12:00,6.7397,795.0,123.98,10.154,13.261,16.781,3.7324,259.11,966.84,19.542,27.56,28.019,26.905,885.44,10
2019-04-01 11:13:00,7.8653,936.1,124.31,10.214,13.261,16.794,4.4593,256.07,1140.8,19.587,28.31,28.655,27.632,1050.0,10
2019-04-01 11:14:00,7.9466,944.92,124.45,10.379,13.262,16.813,4.4794,256.84,1150.7,19.851,29.286,29.565,28.502,1076.8,10
2019-04-01 11:15:00,8.8549,1064.2,124.86,10.334,13.263,16.816,5.1644,250.63,1293.8,20.086,30.381,30.422,29.351,1206.0,10
2019-04-01 11:16:00,8.9038,1069.8,124.82,10.427,13.262,16.817,5.3759,242.25,1302.2,20.431,31.463,31.545,30.698,1208.9,10
2019-04-01 11:17:00,8.8068,1059.4,124.73,10.489,13.261,16.819,5.3326,242.11,1291.0,20.925,32.226,32.435,31.675,1200.2,10
2019-04-01 11:18:00,8.775399999999998,1054.2,124.72,10.607,13.262,16.836,5.3417,240.63,1285.3,21.238,32.965,33.601,32.39,1198.7,10
2019-04-01 11:19:00,8.743299999999998,1050.2,124.84,10.906,13.261,16.841,5.3107,241.46,1282.2,21.695,34.519,34.663,33.62,1200.8,10
2019-04-01 11:20:00,8.728899999999998,1050.3,124.89,11.105,13.257,16.843,5.3758,237.63,1277.4,22.084,34.84,35.113,34.152,1201.7,10
2019-04-01 11:21:00,8.745699999999998,1048.7,124.85,11.28,13.258,16.863,5.4378,233.96,1272.1,22.498,35.339,35.88,34.529,1206.2,10
2019-04-01 11:22:00,8.7577,1051.9,124.84,11.435,13.257,16.862,5.4738,232.93,1275.0,22.85,35.761,36.356,35.214,1212.0,10
2019-04-01 11:23:00,8.7582,1050.6,124.8,11.615,13.255,16.883,5.4698,233.17,1275.4,23.27,36.54,37.181,35.994,1215.0,10
2019-04-01 11:24:00,8.816599999999998,1061.1,124.86,11.414,13.256,16.885,5.4587,237.02,1293.8,23.417,36.407,36.976,36.098,1227.3,10
2019-04-01 11:25:00,8.8763,1065.2,124.89,11.067,13.255,16.899,5.579,232.46,1296.4,23.508,36.646,37.106,35.798,1236.1,10
2019-04-01 11:26:00,8.9107,1075.0,124.99,11.016,13.252,16.907,5.7637,225.99,1302.5,23.434,36.564,36.884,35.397,1244.0,10
2019-04-01 11:27:00,8.969699999999998,1082.7,124.94,11.036,13.252,16.924,5.958,221.38,1318.9,23.336,36.199,36.555,35.102,1250.4,10
2019-04-01 11:28:00,9.0084,1082.6,124.85,11.186,13.251,16.95,6.0138,218.86,1316.1,23.45,36.428,37.24,35.668,1257.8,10
2019-04-01 11:29:00,9.1054,1097.0,124.82,11.268,13.252,16.965,5.9246,224.97,1332.7,23.502,36.219,36.612,35.102,1270.7,10
2019-04-01 11:30:00,9.1021,1097.0,124.84,11.05,13.249,16.988,5.763,231.12,1331.9,23.318,36.38,36.791,35.412,1272.9,10
2019-04-01 11:31:00,8.8102,1058.6,124.82,11.408,13.249,16.997,5.5096,235.49,1297.4,23.517,37.172,37.412,35.988,1230.2,10
