measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2019-04-01 11:32:00,8.6985,1044.8,124.78,11.694,13.246,17.016,5.4065,234.53,1267.9,23.866,37.363,37.405,36.47,1214.4,10
2019-04-01 11:33:00,8.7652,1053.8,124.83,11.292,13.248,17.039,5.5218,232.22,1282.2,23.722,37.106,37.323,35.975,1222.6,10
2019-04-01 11:34:00,8.4444,1015.5,124.7,11.407,13.246,17.068,5.2048,237.86,1237.9,23.638,36.49,36.697,35.232,1177.1,10
2019-04-01 11:35:00,7.9847,954.96,124.49,11.681,13.247,17.089,4.825,240.75,1161.0,23.69,36.689,37.145,35.731,1117.5,10
2019-04-01 11:36:00,8.5358,1024.1,124.72,11.336,13.245,17.104,5.1701,241.71,1249.5,23.494,35.659,36.038,35.038,1175.1,10
2019-04-01 11:37:00,8.721299999999998,1045.2,124.83,10.833,13.246,17.132,5.2735,242.69,1279.8,23.178,35.712,36.212,34.896,1210.9,10
2019-04-01 11:38:00,8.6799,1043.0,124.82,10.838,13.248,17.157,5.3313,237.56,1266.5,23.488,37.176,37.277,35.779,1207.8,10
2019-04-01 11:39:00,8.630599999999998,1036.1,124.76,11.272,13.248,17.178,5.3031,236.87,1256.1,24.017,38.185,38.203,37.131,1204.1,10
2019-04-01 11:40:00,8.5845,1030.0,124.76,11.536,13.245,17.197,5.2813,236.67,1249.8,24.113,37.737,38.029,36.948,1199.1,10
2019-04-01 11:41:00,8.5603,1029.3,124.68,11.427,13.245,17.222,5.2689,236.98,1248.6,24.231,37.53,38.0,36.708,1193.6,10
2019-04-01 11:42:00,8.5487,1022.6,124.69,11.114,13.244,17.249,5.2237,238.85,1247.7,24.391,37.593,38.113,36.867,1191.3,10
2019-04-01 11:43:00,8.544,1022.7,124.89,11.118,13.245,17.264,5.3182,236.16,1255.9,24.409,37.508,37.97,36.518,1191.5,10
2019-04-01 11:44:00,8.5699,1027.8,124.78,10.984,13.243,17.291,5.4674,229.11,1252.2,24.208,36.707,37.148,35.888,1190.7,10
2019-04-01 11:45:00,8.5638,1026.9,124.77,10.796,13.243,17.32,5.5628,224.84,1250.7,24.187,36.809,37.02,35.24,1188.7,10
2019-04-01 11:46:00,8.5792,1026.4,124.74,10.75,13.244,17.341,5.6293,222.81,1254.2,24.499,37.674,38.325,36.136,1192.1,10
2019-04-01 11:47:00,8.563499999999998,1022.0,124.72,10.964,13.243,17.36,5.6644,220.53,1249.1,24.863,38.292,38.997,36.738,1192.8,10
2019-04-01 11:48:00,8.5632,1018.8,124.71,11.329,13.244,17.385,5.6032,223.2,1250.6,25.028,38.072,38.397,36.577,1191.6,10
2019-04-01 11:49:00,8.534499999999998,1019.8,124.84,11.624,13.242,17.41,5.6646,219.34,1242.4,25.281,38.558,39.023,37.197,1190.9,10
2019-04-01 11:50:00,8.556,1023.3,124.76,11.534,13.238,17.441,5.6556,220.71,1247.9,25.512,39.057,39.692,37.809,1196.6,10
2019-04-01 11:51:00,8.6219,1033.1,124.65,11.277,13.238,17.458,5.5461,227.44,1261.3,25.839,39.28,39.887,38.139,1209.6,10
2019-04-01 11:52:00,7.3375,864.4199999999998,124.27,11.307,13.24,17.491,4.5103,234.12,1051.7,26.157,39.372,39.328,38.417,1050.2,10
2019-04-01 11:53:00,8.6307,1034.1,124.52,11.062,13.239,17.514,5.1977,242.2,1258.8,25.637,37.787,38.099,36.8,1167.9,10
2019-04-01 11:54:00,8.4962,1021.7,124.63,11.072,13.238,17.535,5.1319,242.08,1242.2,25.664,38.683,39.105,37.357,1195.8,10
2019-04-01 11:55:00,8.483499999999998,1018.1,124.75,11.43,13.237,17.56,5.2758,235.2,1240.5,26.07,39.386,39.873,38.517,1186.5,10
2019-04-01 11:56:00,8.5767,1027.6,124.77,11.538,13.236,17.585,5.4425,230.68,1255.4,25.939,37.98,38.518,37.621,1197.3,10
2019-04-01 11:57:00,8.6491,1039.3,124.8,11.723,13.234,17.616,5.6887,223.02,1268.7,25.882,38.131,38.814,37.396,1201.8,10
2019-04-01 11:58:00,7.4543,886.3099999999998,124.37,11.724,13.233,17.639,4.9007,220.34,1078.5,25.859,37.378,37.996,36.728,1010.3,10
2019-04-01 11:59:00,8.8434,1060.8,124.81,11.704,13.235,17.672,5.8497,221.73,1297.1,25.921,37.777,38.037,37.34,1237.8,10
2019-04-01 12:00:00,8.6904,1043.6,124.77,11.777,13.233,17.699,5.6645,225.04,1274.7,25.851,37.727,37.883,37.864,1214.3,10
2019-04-01 12:01:00,8.6982,1039.6,124.41,11.739,13.232,17.728,5.7132,222.41,1270.6,26.078,38.631,39.021,39.167,1215.3,10
2019-04-01 12:02:00,8.707,1043.0,124.25,12.011,13.23,17.75,5.9106,215.26,1272.3,26.533,39.048,39.699,40.216,1224.7,10
2019-04-01 12:03:00,8.8511,1058.3,124.37,12.147,13.228,17.779,5.9228,217.8,1289.7,26.759,39.16,39.812,40.55,1244.5,10
2019-04-01 12:04:00,8.887499999999998,1065.5,124.41,12.256,13.227,17.814,5.8937,219.35,1292.7,26.862,38.871,39.349,40.868,1249.9,10
2019-04-01 12:05:00,8.7927,1054.2,124.38,12.036,13.227,17.835,5.774,223.16,1288.9,26.655,38.77,38.753,40.887,1249.3,10
2019-04-01 12:06:00,8.0098,950.92,124.0,11.86,13.227,17.87,5.1617,225.23,1162.3,26.751,38.799,38.906,41.058,1102.6,10
2019-04-01 12:07:00,8.5554,1023.1,124.4,11.882,13.227,17.907,5.6177,222.06,1248.6,26.73,38.102,38.697,41.032,1194.4,10
2019-04-01 12:08:00,8.9503,1071.1,124.42,11.858,13.224,17.926,5.7565,227.13,1307.3,26.709,37.989,39.01,40.6,1239.7,10
2019-04-01 12:09:00,8.8505,1063.3,124.46,11.889,13.223,17.955,5.5846,231.69,1293.9,26.913,39.061,40.096,41.493,1243.5,10
2019-04-01 12:10:00,8.7488,1048.0,124.48,11.916,13.22,17.987,5.5517,229.86,1276.1,27.225,40.011,40.631,42.465,1231.2,10
2019-04-01 12:11:00,8.6766,1038.6,124.38,12.335,13.222,18.016,5.487,231.06,1267.8,27.599,40.253,40.974,42.467,1223.9,10
2019-04-01 12:12:00,8.667799999999998,1036.3,124.35,12.16,13.219,18.051,5.4185,233.48,1265.0,27.322,39.395,40.243,41.005,1217.9,10
2019-04-01 12:13:00,8.726,1044.7,124.47,11.887,13.221,18.082,5.5696,228.05,1270.1,27.498,40.355,41.152,41.213,1229.6,10
2019-04-01 12:14:00,8.7676,1047.2,124.48,12.043,13.22,18.113,5.5561,230.57,1281.0,27.62,40.431,41.187,41.248,1235.0,10
2019-04-01 12:15:00,8.6943,1039.9,124.49,12.09,13.218,18.144,5.5287,230.69,1275.4,27.743,40.697,41.485,41.239,1226.6,10
2019-04-01 12:16:00,8.6182,1031.9,124.36,12.413,13.218,18.187,5.4953,228.55,1255.9,27.954,41.04,41.227,41.594,1215.6,10
2019-04-01 12:17:00,8.602,1028.3,124.36,13.039,13.218,18.211,5.5338,226.91,1255.6,28.129,41.48,41.516,41.609,1213.4,10
2019-04-01 12:18:00,8.5609,1025.1,124.38,13.184,13.215,18.254,5.4221,230.38,1249.1,28.55,41.804,42.383,42.508,1209.2,10
2019-04-01 12:19:00,8.388899999999998,1005.7,124.44,13.127,13.214,18.287,5.3143,229.56,1219.9,29.114,42.935,43.485,43.658,1189.7,10
2019-04-01 12:20:00,8.2735,987.73,124.44,13.338,13.211,18.314,5.3622,225.23,1207.8,29.596,43.311,44.193,44.57,1178.8,10
2019-04-01 12:21:00,8.265499999999998,987.98,124.42,13.281,13.212,18.354,5.3944,223.01,1202.9,30.058,43.629,44.249,44.578,1173.9,10
2019-04-01 12:22:00,8.425,1007.7,124.4,12.72,13.21,18.377,5.5548,221.14,1228.0,29.722,41.787,42.283,42.543,1197.0,10
2019-04-01 12:23:00,8.4358,1010.4,124.42,12.34,13.209,18.43,5.6223,218.55,1228.7,29.149,40.829,41.887,41.493,1196.4,10
2019-04-01 12:24:00,8.4341,1011.1,124.38,12.205,13.209,18.473,5.6386,216.95,1223.2,28.884,40.82,41.598,40.955,1191.6,10
2019-04-01 12:25:00,8.4523,1012.1,124.43,11.898,13.209,18.503,5.5678,221.82,1234.8,28.638,40.787,41.581,40.48,1191.7,10
2019-04-01 12:26:00,8.426999999999998,1006.8,124.41,11.951,13.205,18.546,5.5664,221.24,1231.4,28.666,41.264,41.928,40.542,1189.0,10
2019-04-01 12:27:00,8.3906,1005.3,124.51,12.266,13.21,18.581,5.5398,221.36,1226.3,28.884,41.839,42.227,41.176,1186.0,10
2019-04-01 12:28:00,8.3865,1004.8,124.48,12.516,13.206,18.625,5.5091,222.17,1223.9,28.9,40.579,41.293,40.327,1184.5,10
2019-04-01 12:29:00,8.4363,1010.3,124.46,12.369,13.208,18.668,5.3812,229.22,1233.4,28.482,39.836,40.44,39.311,1184.0,10
2019-04-01 12:30:00,8.4237,1006.6,124.49,12.445,13.205,18.694,5.2404,235.18,1232.3,28.556,40.911,41.219,40.287,1184.8,10
2019-04-01 12:31:00,8.429399999999998,1012.0,124.58,12.325,13.205,18.735,5.3253,232.15,1235.9,28.477,40.172,40.6,39.776,1188.0,10
2019-04-01 12:32:00,8.428599999999998,1010.1,124.56,12.374,13.203,18.769,5.315,231.73,1231.6,28.506,40.412,41.372,40.311,1184.7,10
2019-04-01 12:33:00,8.3975,1006.0,124.54,12.894,13.205,18.81,5.2741,232.46,1226.0,28.922,42.02,42.032,41.319,1183.0,10
2019-04-01 12:34:00,8.366899999999998,1004.0,124.46,13.341,13.203,18.846,5.2309,232.88,1218.2,29.429,42.033,43.28,42.419,1182.5,10
2019-04-01 12:35:00,8.3845,1001.7,124.43,13.389,13.204,18.877,5.3717,228.41,1226.9,29.717,41.859,42.953,42.468,1185.1,10
2019-04-01 12:36:00,8.404099999999998,1004.8,124.5,13.101,13.202,18.919,5.3492,230.09,1230.7,29.518,41.377,42.413,41.782,1187.1,10
2019-04-01 12:37:00,8.4253,1007.5,124.55,12.572,13.201,18.953,5.3439,231.15,1235.1,29.319,41.365,42.499,41.581,1189.4,10
2019-04-01 12:38:00,8.4259,1009.0,124.56,12.405,13.201,18.992,5.379,229.41,1233.9,29.482,41.47,42.943,41.893,1190.9,10
2019-04-01 12:39:00,8.4143,1004.2,124.51,12.525,13.2,19.026,5.3293,231.42,1233.2,29.464,41.014,42.243,41.1,1186.8,10
2019-04-01 12:40:00,8.4281,1010.2,124.46,12.342,13.198,19.06,5.379,229.26,1233.1,29.008,40.504,41.333,39.81,1184.6,10
2019-04-01 12:41:00,8.4314,1008.7,124.48,12.71,13.2,19.098,5.2882,233.41,1234.3,28.769,40.315,41.491,39.803,1184.4,10
2019-04-01 12:42:00,8.445999999999998,1007.7,124.6,12.997,13.2,19.133,5.2966,233.95,1239.1,28.774,40.058,41.443,40.004,1184.6,10
2019-04-01 12:43:00,8.462799999999998,1015.4,124.57,12.658,13.197,19.171,5.3653,230.46,1236.5,28.564,39.58,40.841,39.361,1187.0,10
2019-04-01 12:44:00,8.493399999999998,1016.7,124.66,12.58,13.197,19.207,5.3201,233.32,1241.3,28.172,38.858,40.21,38.665,1190.2,10
2019-04-01 12:45:00,8.5424,1023.7,124.58,12.569,13.198,19.241,5.3521,233.36,1248.9,27.727,38.221,39.624,38.498,1192.7,10
2019-04-01 12:46:00,8.5118,1020.2,124.59,12.513,13.195,19.275,5.44,228.78,1244.5,27.717,38.604,39.902,38.698,1192.0,10
2019-04-01 12:47:00,8.4851,1017.4,124.63,12.229,13.196,19.309,5.4307,229.35,1245.3,27.825,39.359,40.41,39.006,1189.8,10
2019-04-01 12:48:00,8.4487,1011.5,124.59,12.424,13.195,19.339,5.2821,234.19,1236.9,28.357,40.201,41.312,40.069,1181.9,10
2019-04-01 12:49:00,8.5915,1029.4,124.69,12.726,13.196,19.375,5.3865,234.84,1264.8,28.492,39.682,40.418,40.322,1208.1,10
2019-04-01 12:50:00,8.7408,1049.8,124.63,12.849,13.193,19.403,5.4848,233.15,1278.7,28.276,38.86,39.289,39.956,1229.4,10
2019-04-01 12:51:00,6.6807,784.4099999999999,123.94,13.114,13.193,19.429,4.1443,229.86,955.41,28.212,39.302,40.269,40.455,971.22,10
2019-04-01 12:52:00,6.9781,817.33,123.95,13.39,13.195,19.459,4.2722,232.91,994.52,28.507,38.793,39.825,40.079,910.82,10
2019-04-01 12:53:00,8.775299999999998,1050.6,124.56,13.325,13.193,19.489,5.5961,230.31,1288.7,28.399,38.532,39.529,39.805,1231.0,10
2019-04-01 12:54:00,8.8304,1057.9,124.67,12.712,13.192,19.513,5.6411,230.11,1298.0,27.953,38.165,38.835,39.091,1237.0,10
2019-04-01 12:55:00,8.8103,1056.6,124.66,12.431,13.192,19.541,5.5768,231.69,1292.0,27.844,39.07,39.763,39.122,1236.0,10
2019-04-01 12:56:00,8.4777,1015.5,124.52,12.595,13.19,19.575,5.3492,231.3,1237.4,27.977,39.119,39.734,39.068,1195.3,10
2019-04-01 12:57:00,8.547399999999998,1023.2,124.46,12.48,13.191,19.599,5.5071,226.91,1249.3,27.589,38.172,38.749,37.82,1183.6,10
2019-04-01 12:58:00,8.683799999999998,1040.6,124.64,12.41,13.19,19.621,5.5426,231.34,1282.0,27.253,37.874,38.25,37.115,1210.7,10
2019-04-01 12:59:00,8.7039,1045.7,124.62,12.561,13.19,19.645,5.6978,224.17,1277.3,27.221,38.397,39.101,37.63,1219.0,10
2019-04-01 13:00:00,6.3798,749.51,123.94,12.702,13.19,19.671,4.1874,217.56,909.86,27.283,37.741,38.338,36.728,897.94,10
2019-04-01 13:01:00,8.351499999999998,998.28,124.52,12.336,13.19,19.698,5.6842,214.74,1220.7,27.14,37.973,38.374,36.517,1160.6,10
2019-04-01 13:02:00,8.7229,1044.1,124.59,12.213,13.19,19.724,5.9443,213.93,1271.6,27.611,39.391,40.02,38.38,1225.5,10
2019-04-01 13:03:00,8.8229,1059.8,124.75,12.392,13.19,19.738,5.9438,217.28,1291.4,28.031,39.939,40.592,39.346,1246.4,10
2019-04-01 13:04:00,8.7337,1051.4,124.76,12.701,13.19,19.77,5.8829,218.09,1282.9,28.336,40.632,41.55,40.294,1235.7,10
2019-04-01 13:05:00,6.7265,790.61,124.1,13.046,13.19,19.79,4.2956,224.12,961.72,28.515,39.874,40.719,40.038,991.86,10
2019-04-01 13:06:00,8.0222,957.48,124.44,13.272,13.186,19.814,5.1416,227.41,1171.3,28.06,38.903,39.723,38.82,1091.1,10
2019-04-01 13:07:00,8.6843,1041.4,124.59,13.153,13.187,19.823,5.6208,224.9,1263.9,28.119,39.354,40.016,39.064,1221.6,10
2019-04-01 13:08:00,6.7199,788.6699999999998,123.89,13.008,13.186,19.843,4.2954,226.12,966.4,28.148,39.24,40.183,38.773,912.6,10
2019-04-01 13:09:00,8.830899999999998,1063.3,124.77,12.894,13.187,19.867,5.7479,225.94,1298.6,28.31,39.406,40.154,39.208,1241.3,10
2019-04-01 13:10:00,6.2587,725.72,123.88,12.836,13.185,19.888,3.9976,222.45,888.11,28.156,38.598,39.513,38.273,901.05,10
2019-04-01 13:11:00,4.8572,542.32,123.43,12.954,13.184,19.905,2.9921,220.64,657.91,27.799,37.044,37.939,36.514,666.42,10
2019-04-01 13:12:00,8.9778,1080.2,124.68,12.904,13.185,19.924,6.1037,215.76,1316.8,26.998,35.959,36.747,35.014,1226.1,10
2019-04-01 13:13:00,8.0914,963.23,124.4,12.844,13.186,19.952,5.3341,220.6,1175.4,26.884,37.112,37.647,35.711,1130.4,10
2019-04-01 13:14:00,8.3099,989.98,124.52,13.061,13.185,19.964,5.435,222.9,1212.0,27.177,37.706,38.414,36.595,1144.3,10
2019-04-01 13:15:00,7.7403,917.02,124.29,13.428,13.184,19.985,4.9108,228.09,1119.6,27.8,38.826,39.306,38.044,1055.5,10
2019-04-01 13:16:00,4.0316,425.96,123.17,13.503,13.184,20.004,2.3352,226.66,526.88,28.064,38.043,38.703,37.465,584.97,10
2019-04-01 13:17:00,2.1881,173.27,122.33,13.245,13.183,20.011,0.9645,227.69,219.64,27.375,34.982,35.955,34.213,245.17,10
2019-04-01 13:18:00,2.0344,144.23,122.14,12.889,13.183,20.03,0.8149899999999999,226.47,184.34,26.629,32.183,32.835,30.824,203.71,10
2019-04-01 13:19:00,7.6645,907.37,124.15,12.279,13.184,20.043,5.0079,221.92,1109.6,25.731,31.432,31.911,29.995,976.77,10
2019-04-01 13:20:00,3.1172,304.21,122.69,12.157,13.185,20.059,1.6846,224.94,379.02,25.569,31.23,31.931,29.808,399.7,10
2019-04-01 13:21:00,1.891,115.15,122.07,12.265,13.189,20.077,0.6632799999999999,224.69,149.07,25.102,29.018,29.758,27.681,174.34,10
2019-04-01 13:22:00,1.9109,118.27,122.07,12.11,13.19,20.084,0.68173,225.78,154.04,24.298,26.898,27.545,25.454,173.1,10
2019-04-01 13:23:00,2.1324,160.77,122.08,11.708,13.192,20.102,0.8875199999999999,232.8,207.07,23.249,25.145,25.49,23.324,212.93,10
2019-04-01 13:24:00,5.3217,595.61,123.28,11.44,13.196,20.106,3.0601,239.84,739.44,22.465,24.363,24.745,22.737,656.98,10
2019-04-01 13:25:00,7.805799999999999,916.95,124.15,11.45,13.197,20.105,4.7433,238.51,1133.0,22.274,25.965,26.189,24.598,1045.5,10
2019-04-01 13:26:00,2.1916,174.2,122.26,11.685,13.201,20.105,0.94471,236.03,222.77,22.122,25.427,25.629,23.882,239.54,10
2019-04-01 13:27:00,2.1401,166.21,122.16,11.795,13.201,20.105,0.87563,239.9,210.03,21.705,24.029,24.257,22.6,227.11,10
2019-04-01 13:28:00,2.0138,141.28,122.01,11.69,13.203,20.103,0.75317,243.73,183.71,21.248,23.009,23.277,21.655,197.83,10
2019-04-01 13:29:00,1.9805,136.47,122.06,11.6,13.204,20.094,0.7080199999999999,247.47,175.2,21.045,22.209,22.447,20.838,198.63,10
2019-04-01 13:30:00,1.9618,134.16,121.99,11.464,13.204,20.08,0.71332,239.67,170.93,20.76,21.4,21.667,20.146,187.2,10
2019-04-01 13:31:00,2.0394,149.71,122.03,11.299,13.208,20.062,0.8158499999999999,235.02,191.72,20.361,20.759,20.838,19.435,199.46,10
2019-04-01 13:32:00,2.1811,175.73,122.09,11.235,13.21,20.047,0.96315,228.46,219.98,20.066,20.319,20.514,19.195,223.11,10
2019-04-01 13:33:00,2.5968,239.53,122.17,11.202,13.214,20.027,1.2589,233.97,294.71,19.883,19.925,19.928,18.759,272.66,10
2019-04-01 13:34:00,4.4483,495.78,122.93,11.238,13.212,20.006,2.5669,234.26,602.26,19.798,20.263,20.27,19.229,513.49,10
2019-04-01 13:35:00,2.8305,273.38,122.3,11.38,13.217,19.988,1.4332,233.23,334.35,19.969,20.95,21.066,20.332,340.92,10
2019-04-01 13:36:00,2.0345,151.55,121.96,11.529,13.218,19.96,0.8233399999999998,230.8,190.01,19.915,20.505,20.583,19.828,199.18,10
2019-04-01 13:37:00,2.0544,154.24,121.97,11.645,13.221,19.927,0.85991,225.03,193.47,19.878,20.148,20.287,19.568,199.54,10
2019-04-01 13:38:00,2.1051,163.98,122.0,11.59,13.22,19.897,0.93777,218.43,204.85,19.622,19.46,19.539,18.931,207.79,10
2019-04-01 13:39:00,2.0797,158.9,121.97,11.399,13.22,19.869,0.90122,220.25,198.46,19.227,18.863,18.99,18.323,203.27,10
2019-04-01 13:40:00,2.0596,156.15,122.01,11.208,13.224,19.831,0.87126,224.16,195.3,18.821,18.464,18.453,17.819,198.6,10
2019-04-01 13:41:00,2.0379,154.38,121.98,11.142,13.225,19.807,0.8487799999999999,227.7,193.26,18.526,18.105,18.126,17.473,195.9,10
2019-04-01 13:42:00,2.0809,161.23,122.05,11.195,13.226,19.765,0.87034,230.9,200.87,18.454,18.114,18.184,17.592,202.16,10
2019-04-01 13:43:00,2.139,171.12,122.04,11.273,13.226,19.724,0.92955,229.46,213.28,18.576,18.209,18.273,17.752,211.96,10
2019-04-01 13:44:00,2.1693,176.02,122.02,11.322,13.228,19.683,0.9544,228.88,218.43,18.581,18.106,18.13,17.674,216.99,10
2019-04-01 13:45:00,2.161,174.94,122.27,11.351,13.228,19.64,0.95861,227.69,218.26,18.496,18.062,18.094,17.695,217.32,10
2019-04-01 13:46:00,2.1329,171.28,122.31,11.312,13.229,19.6,0.94053,227.05,213.53,18.439,18.088,18.069,17.721,213.7,10
2019-04-01 13:47:00,2.0825,163.54,122.2,11.389,13.231,19.562,0.9006899999999999,224.35,202.07,18.544,18.237,18.222,17.915,204.98,10
2019-04-01 13:48:00,2.0266,151.52,122.25,11.464,13.233,19.512,0.84806,223.56,189.58,18.63,18.228,18.26,18.044,194.24,10
2019-04-01 13:49:00,1.9919,144.04,122.26,11.516,13.233,19.469,0.82284,220.97,181.8,18.678,18.18,18.234,18.186,185.93,10
2019-04-01 13:50:00,2.0084,145.34,122.3,11.505,13.234,19.425,0.83198,222.39,185.01,18.617,17.917,18.002,17.927,187.92,10
2019-04-01 13:51:00,1.971,138.49,122.24,11.378,13.236,19.385,0.77405,227.61,176.13,18.423,17.799,17.877,17.735,181.1,10
2019-04-01 13:52:00,1.9129,127.17,122.18,11.323,13.236,19.334,0.7069699999999999,229.5,162.24,18.391,17.878,17.816,17.593,170.03,10
2019-04-01 13:53:00,1.9084,126.31,122.27,11.362,13.236,19.284,0.7098999999999999,223.99,159.01,18.412,17.746,17.889,17.743,167.44,10
2019-04-01 13:54:00,1.9112,127.88,122.11,11.362,13.237,19.24,0.74701,217.84,162.72,18.338,17.535,17.669,17.611,168.15,10
2019-04-01 13:55:00,1.9087,126.44,122.13,11.349,13.238,19.193,0.7665699999999999,210.96,161.72,18.195,17.435,17.612,17.481,168.79,10
2019-04-01 13:56:00,1.8955,124.12,122.18,11.374,13.24,19.137,0.7513999999999998,208.37,156.56,18.13,17.484,17.486,17.304,165.45,10
2019-04-01 13:57:00,1.9137,126.25,122.22,11.29,13.24,19.091,0.75597,212.84,160.9,17.994,17.259,17.319,17.169,168.18,10
2019-04-01 13:58:00,1.9327,129.93,122.29,11.268,13.241,19.042,0.7471999999999999,220.46,164.71,17.944,17.252,17.342,17.158,172.05,10
2019-04-01 13:59:00,1.9305,132.79,122.27,11.209,13.241,18.994,0.7623699999999999,219.9,167.64,17.855,17.117,17.164,17.023,173.54,10
2019-04-01 14:00:00,1.9465,134.35,122.3,11.196,13.246,18.945,0.77937,218.03,169.93,17.755,17.172,17.165,16.938,176.55,10
2019-04-01 14:01:00,2.0201,150.51,122.35,11.206,13.243,18.894,0.8639999999999999,219.94,189.92,17.681,17.137,17.107,16.933,190.82,10
2019-04-01 14:02:00,3.6131,379.83,122.82,11.186,13.246,18.844,2.0508,223.29,459.54,17.642,17.375,17.454,17.368,380.62,10
2019-04-01 14:03:00,2.4643,223.79,122.43,11.245,13.246,18.797,1.2361,222.53,274.82,17.826,18.227,18.17,18.113,283.29,10
2019-04-01 14:04:00,4.5009,496.12,123.24,11.293,13.245,18.746,2.751,218.61,603.14,17.972,18.593,18.584,18.705,523.58,10
2019-04-01 14:05:00,2.264,191.67,122.42,11.287,13.247,18.692,1.0647,222.3,236.74,18.105,19.191,19.232,19.36,245.72,10
2019-04-01 14:06:00,2.1783,179.7,122.38,11.306,13.247,18.655,0.98263,226.66,222.75,18.155,18.936,18.894,19.199,220.58,10
2019-04-01 14:07:00,2.267,195.1,122.44,11.345,13.247,18.6,1.0252,233.81,239.71,18.15,18.727,18.855,19.091,236.97,10
2019-04-01 14:08:00,2.2345,188.6,122.51,11.347,13.247,18.553,0.99397,233.62,232.21,18.097,18.486,18.584,18.929,233.77,10
2019-04-01 14:09:00,2.1309,170.07,122.46,11.321,13.247,18.498,0.91812,231.36,212.44,18.056,18.448,18.585,18.881,215.94,10
2019-04-01 14:10:00,2.0851,161.71,122.45,11.382,13.248,18.457,0.8842999999999999,229.66,203.09,18.051,18.295,18.413,18.692,207.35,10
2019-04-01 14:11:00,2.1116,166.99,122.41,11.275,13.248,18.402,0.92524,226.19,209.16,17.878,18.066,18.13,18.353,211.03,10
2019-04-01 14:12:00,2.315,201.25,122.48,11.187,13.248,18.355,1.1055,223.62,246.85,17.744,17.975,18.028,18.1,242.94,10
2019-04-01 14:13:00,2.434,216.98,122.59,11.229,13.25,18.308,1.2352,218.24,269.31,17.761,18.069,18.178,18.138,256.66,10
2019-04-01 14:14:00,3.3012,342.56,123.02,11.388,13.25,18.269,1.9454,215.52,420.04,17.933,18.687,18.874,18.944,398.92,10
2019-04-01 14:15:00,3.7239,399.07,123.18,11.551,13.25,18.214,2.2618,215.94,485.79,18.165,19.382,19.497,19.633,466.83,10
2019-04-01 14:16:00,7.0397,832.75,124.24,11.742,13.25,18.175,4.797,211.54,1012.1,18.49,21.0,21.018,21.533,894.85,10
2019-04-01 14:17:00,4.6443,522.22,123.34,11.97,13.249,18.124,3.0294,210.48,635.13,19.086,22.727,22.819,23.733,640.81,10
2019-04-01 14:18:00,2.4969,230.37,122.5,12.034,13.247,18.083,1.3113,216.08,283.19,19.269,22.398,22.578,23.082,284.15,10
2019-04-01 14:19:00,2.4158,218.12,122.43,12.021,13.246,18.039,1.2305,217.56,267.69,19.327,21.933,22.262,22.615,265.08,10
2019-04-01 14:20:00,6.3186,735.72,123.76,11.933,13.246,17.998,4.151,215.66,894.5499999999998,19.295,22.233,22.388,22.979,771.49,10
2019-04-01 14:21:00,8.286699999999998,991.25,124.55,11.866,13.246,17.963,5.6294,214.51,1207.5,19.68,24.486,24.61,25.548,1120.5,10
2019-04-01 14:22:00,8.1993,981.37,124.62,12.067,13.241,17.926,5.5162,216.22,1192.3,20.291,26.233,26.428,27.941,1109.2,10
2019-04-01 14:23:00,8.1582,974.98,124.42,12.308,13.241,17.893,5.4698,217.22,1188.1,20.84,27.649,28.077,29.797,1089.5,10
2019-04-01 14:24:00,6.7179,783.83,124.01,12.426,13.238,17.856,4.3642,218.77,955.52,21.469,29.001,29.47,30.834,940.23,10
2019-04-01 14:25:00,6.9907,823.4,124.1,12.495,13.235,17.823,4.5954,218.24,1000.4,21.741,28.983,29.456,30.864,891.59,10
2019-04-01 14:26:00,8.1128,972.61,124.55,12.724,13.23,17.792,5.3115,222.05,1179.3,22.264,30.767,31.392,32.694,1097.1,10
2019-04-01 14:27:00,8.0304,960.6400000000002,124.58,13.073,13.228,17.765,5.2073,223.93,1166.0,22.914,32.29,32.977,34.377,1089.9,10
2019-04-01 14:28:00,7.838599999999999,935.3900000000002,124.48,13.386,13.226,17.736,5.0578,225.19,1138.9,23.387,32.4,33.162,34.673,1064.1,10
2019-04-01 14:29:00,8.0538,962.03,124.48,13.419,13.224,17.73,5.2163,224.31,1170.0,23.655,33.138,34.177,35.663,1096.4,10
2019-04-01 14:30:00,8.0028,958.18,124.52,13.524,13.219,17.712,5.1496,226.08,1164.2,24.022,33.617,34.317,35.637,1094.8,10
2019-04-01 14:31:00,7.889599999999999,943.72,124.51,13.448,13.217,17.699,5.1185,223.12,1142.0,24.207,33.529,34.291,36.028,1077.4,10
2019-04-01 14:32:00,7.797799999999999,932.87,124.5,13.434,13.213,17.687,5.0547,223.53,1129.9,24.272,33.486,34.385,35.899,1065.0,10
2019-04-01 14:33:00,7.7595,928.12,124.47,13.336,13.211,17.687,5.005,225.15,1126.7,24.311,33.632,34.642,35.977,1060.1,10
2019-04-01 14:34:00,7.712399999999999,920.48,124.39,13.36,13.208,17.687,4.8255,231.74,1118.1,24.428,33.718,34.43,35.727,1052.6,10
2019-04-01 14:35:00,7.660599999999999,914.22,124.45,13.587,13.208,17.687,4.8376,229.48,1110.0,24.642,34.362,35.333,36.249,1048.3,10
2019-04-01 14:36:00,7.5644,899.85,124.3,13.845,13.203,17.705,4.7721,228.94,1092.4,24.944,34.636,35.793,36.42,1035.3,10
2019-04-01 14:37:00,6.9802,824.71,124.11,13.837,13.202,17.711,4.3247,232.27,1004.6,24.893,34.571,35.659,36.102,956.94,10
2019-04-01 14:38:00,6.7799,799.63,124.0,13.861,13.202,17.734,4.2541,228.59,972.31,24.767,34.308,35.156,35.204,914.05,10
2019-04-01 14:39:00,6.3101,738.4199999999998,123.74,13.739,13.201,17.74,3.8732,231.62,896.19,24.718,33.949,34.673,34.338,839.35,10
2019-04-01 14:40:00,6.789,801.45,123.91,13.595,13.196,17.759,4.3516,223.96,974.0100000000001,24.578,33.289,34.516,33.675,905.93,10
2019-04-01 14:41:00,7.0461,833.0,124.04,13.624,13.197,17.784,4.7054,215.02,1011.6,24.617,33.386,34.417,33.568,956.0,10
2019-04-01 14:42:00,7.104,840.61,124.04,13.46,13.195,17.813,4.7327,215.59,1020.3,24.426,33.483,34.423,33.79,964.8900000000002,10
2019-04-01 14:43:00,7.1883,852.6799999999998,124.01,13.645,13.194,17.835,4.6084,224.13,1032.7,24.594,34.118,35.037,34.628,976.21,10
2019-04-01 14:44:00,6.8174,803.82,123.86,13.585,13.194,17.868,4.2527,228.76,972.82,24.362,33.256,34.237,34.057,922.43,10
2019-04-01 14:45:00,7.3735,875.97,124.14,13.441,13.193,17.905,4.8571,218.55,1061.2,24.177,33.191,34.073,34.044,996.05,10
2019-04-01 14:46:00,7.3426,869.51,124.16,13.636,13.191,17.926,4.8219,219.8,1059.7,24.168,33.607,34.607,34.672,999.03,10
2019-04-01 14:47:00,7.3346,870.23,124.15,13.834,13.19,17.955,4.7491,222.71,1057.7,24.277,33.886,34.83,35.003,998.5,10
2019-04-01 14:48:00,7.1836,854.0,124.1,13.712,13.188,17.996,4.68,221.1,1034.7,24.15,33.266,34.018,34.086,977.28,10
2019-04-01 14:49:00,6.8521,811.76,124.01,13.437,13.186,18.025,4.4521,221.55,986.45,23.827,32.801,33.656,32.992,944.7,10
2019-04-01 14:50:00,5.506,632.37,123.56,13.447,13.186,18.068,3.3568,228.1,769.64,23.327,31.484,32.367,31.081,707.96,10
2019-04-01 14:51:00,6.9976,828.4199999999998,124.02,13.249,13.188,18.099,4.2371,236.97,1003.9,23.094,31.985,32.672,31.057,944.48,10
2019-04-01 14:52:00,6.4652,759.27,123.8,13.367,13.188,18.14,3.7663,245.59,924.66,22.921,31.393,31.854,30.508,866.2999999999998,10
2019-04-01 14:53:00,6.3054,743.6799999999998,123.79,13.412,13.186,18.187,3.657,246.19,900.1599999999999,22.681,31.023,31.68,30.14,840.5,10
2019-04-01 14:54:00,6.3319,744.7,123.85,13.358,13.187,18.22,3.6765,243.99,896.99,22.642,31.202,31.793,30.124,844.61,10
2019-04-01 14:55:00,6.5551,773.97,123.89,13.477,13.188,18.263,3.8003,245.4,932.54,22.546,30.773,31.259,29.618,873.21,10
2019-04-01 14:56:00,6.6388,784.47,123.95,13.331,13.187,18.297,3.8582,246.35,950.29,22.186,30.54,30.976,29.315,885.24,10
2019-04-01 14:57:00,6.7364,801.2,124.03,13.318,13.188,18.328,3.9595,244.2,966.83,22.065,30.596,30.969,29.29,901.47,10
2019-04-01 14:58:00,6.5702,772.0599999999998,124.1,13.496,13.189,18.371,3.7301,251.76,939.1,22.081,30.501,31.087,29.518,886.34,10
2019-04-01 14:59:00,6.6887,791.47,124.19,13.488,13.186,18.406,3.8244,250.22,956.6,22.036,30.644,31.158,29.588,901.69,10
2019-04-01 15:00:00,6.8224,807.74,124.24,13.49,13.186,18.448,3.9085,250.91,980.63,21.858,30.621,31.116,29.709,922.78,10
2019-04-01 15:01:00,5.738,670.61,123.83,13.492,13.187,18.481,3.3122,245.41,812.86,21.858,30.816,31.25,29.596,775.83,10
2019-04-01 15:02:00,5.5757,644.17,123.71,13.389,13.186,18.516,3.2622,240.27,782.84,21.803,30.017,30.417,29.094,715.73,10
2019-04-01 15:03:00,3.9948,434.19,123.22,13.283,13.186,18.556,2.1973,239.39,526.01,21.53,29.408,29.985,28.397,538.23,10
2019-04-01 15:04:00,2.8579,283.78,122.72,13.265,13.187,18.587,1.4453,239.55,346.22,21.286,28.038,28.729,26.94,335.64,10
2019-04-01 15:05:00,2.6107,242.73,122.66,13.004,13.189,18.627,1.234,241.4,298.31,20.797,26.708,27.063,25.392,305.66,10
2019-04-01 15:06:00,3.2379,330.46,122.77,12.677,13.188,18.666,1.7244,234.02,404.16,20.298,25.534,25.86,24.064,386.05,10
2019-04-01 15:07:00,2.1334,169.07,122.43,12.666,13.188,18.682,0.90899,232.68,211.32,19.993,24.284,24.743,22.867,218.35,10
2019-04-01 15:08:00,3.6821,391.41,123.15,12.532,13.191,18.711,2.0556,230.29,475.36,19.643,23.39,23.769,22.158,443.79,10
2019-04-01 15:09:00,2.3417,205.76,122.74,12.442,13.195,18.741,1.1057,230.16,254.42,19.443,23.016,23.377,21.613,254.1,10
2019-04-01 15:10:00,2.3541,205.99,122.69,12.45,13.193,18.763,1.1556,220.97,255.35,19.301,22.388,22.586,20.899,251.09,10
2019-04-01 15:11:00,3.4324,358.21,123.02,12.46,13.197,18.786,1.9319,227.6,440.69,19.143,22.009,22.23,20.717,400.41,10
2019-04-01 15:12:00,2.3409,201.45,122.54,12.391,13.198,18.812,1.0918,230.24,251.37,18.901,21.407,21.649,20.276,246.32,10
2019-04-01 15:13:00,3.1747,325.38,122.82,12.288,13.203,18.826,1.667,238.82,398.32,18.679,21.187,21.272,19.972,367.26,10
2019-04-01 15:14:00,2.2629,187.26,122.46,12.202,13.2,18.838,0.98229,239.07,234.81,18.387,20.414,20.552,19.302,234.48,10
2019-04-01 15:15:00,2.1689,171.29,122.41,12.184,13.204,18.846,0.91411,236.28,215.97,18.218,19.905,20.112,18.86,215.12,10
2019-04-01 15:16:00,2.1144,160.91,122.45,12.158,13.204,18.862,0.8837599999999999,230.95,204.11,18.141,19.449,19.622,18.483,203.17,10
2019-04-01 15:17:00,2.1337,167.21,122.48,12.014,13.207,18.862,0.9428,225.38,212.46,17.9,19.155,19.152,18.091,208.11,10
2019-04-01 15:18:00,2.1306,169.98,122.45,12.016,13.209,18.862,0.96291,222.09,213.82,17.811,18.818,18.842,17.873,209.49,10
2019-04-01 15:19:00,2.1968,180.49,122.28,11.996,13.211,18.862,0.9938,225.7,224.27,17.738,18.619,18.707,17.772,220.73,10
2019-04-01 15:20:00,2.1601,175.85,122.32,12.005,13.211,18.862,0.98338,222.5,218.79,17.736,18.456,18.444,17.637,216.31,10
2019-04-01 15:21:00,2.1053,166.61,122.5,11.974,13.216,18.862,0.91228,228.29,208.19,17.648,18.201,18.233,17.479,205.52,10
2019-04-01 15:22:00,2.0893,162.57,122.43,12.001,13.216,18.862,0.90972,227.8,207.21,17.568,18.064,18.091,17.332,202.01,10
2019-04-01 15:23:00,2.043,154.19,122.39,12.026,13.219,18.86,0.8596399999999998,226.23,194.46,17.653,18.043,18.076,17.365,194.58,10
2019-04-01 15:24:00,1.9761,140.49,122.39,11.965,13.22,18.842,0.7887199999999999,225.06,177.52,17.732,17.977,18.029,17.372,180.01,10
2019-04-01 15:25:00,1.9515,133.92,122.45,12.012,13.22,18.838,0.7720799999999999,222.36,171.69,17.864,18.027,18.093,17.586,173.24,10
2019-04-01 15:26:00,1.9529,136.46,122.43,12.025,13.221,18.822,0.76861,223.39,171.71,17.948,18.011,18.045,17.644,172.47,10
2019-04-01 15:27:00,1.9953,144.5,122.44,11.98,13.224,18.814,0.82582,221.67,182.97,17.971,17.906,17.939,17.575,180.7,10
2019-04-01 15:28:00,2.0094,147.82,122.47,11.966,13.224,18.79,0.8280199999999999,225.48,186.68,17.875,17.699,17.745,17.397,183.37,10
2019-04-01 15:29:00,1.9694,136.88,122.45,12.001,13.225,18.767,0.75399,229.87,173.27,17.798,17.524,17.591,17.231,175.2,10
2019-04-01 15:30:00,1.9411,132.49,122.41,12.003,13.226,18.749,0.72072,234.08,168.72,17.727,17.354,17.425,17.091,171.28,10
2019-04-01 15:31:00,1.9471,134.91,122.34,11.934,13.227,18.737,0.73699,234.95,173.14,17.558,17.245,17.253,16.902,173.13,10
2019-04-01 15:32:00,1.932,131.98,122.41,11.902,13.229,18.709,0.7324199999999998,231.02,169.2,17.474,17.159,17.233,16.899,168.39,10
2019-04-01 15:33:00,1.9138,126.83,122.37,11.928,13.229,18.686,0.72547,224.33,162.75,17.479,17.124,17.185,16.865,163.14,10
2019-04-01 15:34:00,1.8799,120.86,122.42,11.936,13.23,18.672,0.69879,221.43,154.72,17.517,17.074,17.101,16.77,157.32,10
2019-04-01 15:35:00,1.8901,123.23,122.38,11.937,13.231,18.65,0.73114,217.24,158.79,17.523,17.057,17.077,16.795,159.94,10
2019-04-01 15:36:00,1.9207,127.79,122.29,11.948,13.231,18.619,0.7549,214.97,162.26,17.507,17.033,17.033,16.777,164.41,10
2019-04-01 15:37:00,1.9163,128.02,122.33,11.944,13.234,18.583,0.73297,216.3,158.54,17.498,16.986,17.003,16.793,162.61,10
2019-04-01 15:38:00,1.9058,122.52,122.35,11.965,13.232,18.568,0.72291,216.92,156.79,17.429,16.822,16.818,16.643,159.8,10
2019-04-01 15:39:00,1.9168,124.65,122.3,11.947,13.235,18.53,0.71615,218.42,156.42,17.274,16.678,16.665,16.496,160.99,10
2019-04-01 15:40:00,1.9557,133.89,122.42,11.932,13.236,18.497,0.73297,229.39,168.15,17.176,16.624,16.61,16.424,170.59,10
2019-04-01 15:41:00,1.9546,132.06,122.39,11.954,13.237,18.475,0.73607,231.6,170.47,17.089,16.567,16.574,16.424,170.4,10
2019-04-01 15:42:00,1.9411,127.24,122.37,11.936,13.239,18.442,0.71615,231.09,165.48,17.01,16.524,16.518,16.327,166.2,10
2019-04-01 15:43:00,1.9237,124.49,122.4,11.95,13.238,18.408,0.7059199999999999,228.31,161.17,17.0,16.547,16.526,16.317,162.15,10
2019-04-01 15:44:00,1.9251,123.21,122.41,11.953,13.241,18.373,0.6964099999999999,228.55,159.15,17.023,16.58,16.568,16.363,160.13,10
2019-04-01 15:45:00,1.9524,131.22,122.48,11.955,13.24,18.348,0.73699,225.7,166.29,17.037,16.598,16.536,16.357,165.49,10
2019-04-01 15:46:00,1.9631,130.39,122.51,11.943,13.243,18.31,0.74357,226.03,168.06,16.957,16.509,16.519,16.388,166.48,10
2019-04-01 15:47:00,1.9328,125.5,122.49,11.976,13.24,18.287,0.70628,224.77,158.74,16.963,16.528,16.537,16.367,159.63,10
2019-04-01 15:48:00,1.9237,121.19,122.46,11.989,13.243,18.25,0.6859899999999999,227.59,156.12,16.924,16.495,16.496,16.323,157.57,10
2019-04-01 15:49:00,1.9339,124.32,122.48,11.99,13.244,18.209,0.69513,226.05,157.05,16.9,16.467,16.479,16.329,160.83,10
2019-04-01 15:50:00,1.9626,131.61,122.47,11.975,13.243,18.181,0.73187,225.47,164.99,16.888,16.547,16.464,16.277,167.04,10
2019-04-01 15:51:00,1.9639,132.86,122.54,11.982,13.245,18.142,0.7379,227.87,168.12,16.89,16.503,16.554,16.436,167.92,10
2019-04-01 15:52:00,1.9656,133.23,122.45,12.034,13.246,18.109,0.7580099999999999,224.03,169.82,16.925,16.649,16.644,16.542,167.84,10
2019-04-01 15:53:00,1.946,128.72,122.41,12.044,13.247,18.078,0.7501499999999999,220.27,165.21,16.917,16.688,16.613,16.487,164.36,10
2019-04-01 15:54:00,1.9339,125.12,122.4,12.034,13.247,18.045,0.72419,221.85,160.66,16.903,16.634,16.592,16.492,161.05,10
2019-04-01 15:55:00,1.9328,126.0,122.4,12.026,13.245,18.002,0.7208999999999999,225.18,162.33,16.864,16.548,16.584,16.518,161.33,10
2019-04-01 15:56:00,1.9229,122.65,122.34,12.001,13.248,17.979,0.71889,219.22,157.59,16.818,16.412,16.489,16.443,159.2,10
2019-04-01 15:57:00,1.9118,118.05,122.36,11.985,13.247,17.94,0.69732,216.38,150.89,16.719,16.432,16.378,16.198,154.95,10
2019-04-01 15:58:00,1.8826,116.26,122.37,11.98,13.249,17.916,0.67923,217.79,147.93,16.68,16.373,16.332,16.128,150.95,10
2019-04-01 15:59:00,1.9017,122.27,122.47,11.983,13.248,17.879,0.71706,216.62,155.33,16.626,16.259,16.275,16.121,157.05,10
2019-04-01 16:00:00,1.9209,121.06,122.39,11.921,13.249,17.837,0.71889,215.02,154.58,16.551,16.183,16.199,16.042,159.42,10
2019-04-01 16:01:00,1.9096,119.26,122.36,11.877,13.252,17.808,0.71706,214.62,153.88,16.514,16.228,16.227,16.048,157.74,10
2019-04-01 16:02:00,1.8884,115.75,122.35,11.905,13.25,17.767,0.69586,216.51,150.66,16.512,16.202,16.221,16.081,155.22,10
2019-04-01 16:03:00,1.8614,110.48,122.39,11.948,13.252,17.736,0.67813,211.06,143.12,16.511,16.235,16.228,16.084,150.2,10
2019-04-01 16:04:00,1.8468,109.9,122.37,11.956,13.252,17.705,0.6841599999999999,206.32,141.15,16.472,16.186,16.182,16.061,148.52,10
2019-04-01 16:05:00,1.8421,107.92,122.37,11.956,13.253,17.668,0.6889199999999999,199.3,137.3,16.471,16.204,16.155,16.043,147.66,10
2019-04-01 16:06:00,1.8463,108.7,122.4,11.958,13.252,17.629,0.71706,194.79,139.68,16.491,16.225,16.15,16.054,149.29,10
2019-04-01 16:07:00,1.8496,112.47,122.29,11.942,13.255,17.604,0.7114,201.12,143.07,16.485,16.135,16.082,15.96,150.4,10
2019-04-01 16:08:00,1.8645,112.88,122.28,11.931,13.252,17.566,0.69166,207.82,143.74,16.475,16.193,16.105,15.947,150.34,10
2019-04-01 16:09:00,1.86,112.56,122.2,11.91,13.256,17.535,0.69477,208.13,144.59,16.441,16.097,16.028,15.899,149.85,10
2019-04-01 16:10:00,1.8672,111.84,122.23,11.863,13.253,17.508,0.68691,209.32,143.79,16.416,16.018,15.979,15.827,151.06,10
2019-04-01 16:11:00,1.868,114.76,122.25,11.849,13.256,17.465,0.69513,208.99,145.27,16.417,15.961,16.035,15.918,151.81,10
2019-04-01 16:12:00,1.8771,114.67,122.3,11.847,13.254,17.44,0.6982399999999999,213.25,148.88,16.426,16.044,16.013,15.875,151.94,10
2019-04-01 16:13:00,1.8782,111.38,122.32,11.865,13.256,17.402,0.6964099999999999,209.56,145.94,16.419,16.007,15.944,15.82,150.81,10
2019-04-01 16:14:00,1.8556,104.39,122.41,11.84,13.254,17.369,0.65346,209.42,136.85,16.374,16.005,15.936,15.794,143.0,10
2019-04-01 16:15:00,1.8275,99.435,122.34,11.866,13.256,17.342,0.6099499999999999,210.51,128.37,16.355,15.918,15.911,15.778,135.24,10
2019-04-01 16:16:00,1.8063,92.301,122.35,11.883,13.256,17.309,0.5584099999999999,215.07,120.09,16.361,15.87,15.862,15.747,127.59,10
2019-04-01 16:17:00,1.7889,88.33499999999998,122.31,11.87,13.256,17.273,0.53775,213.78,114.96,16.398,15.915,15.907,15.828,123.81,10
2019-04-01 16:18:00,1.7611,86.839,122.27,11.872,13.256,17.244,0.53136,212.76,113.04,16.46,15.881,15.921,15.871,121.55,10
2019-04-01 16:19:00,1.7396,85.81999999999998,122.26,11.882,13.258,17.213,0.50924,218.19,111.1,16.501,15.85,15.866,15.833,120.33,10
2019-04-01 16:20:00,1.744,87.848,122.28,11.834,13.255,17.182,0.5161799999999999,219.23,113.16,16.479,15.789,15.804,15.782,121.41,10
2019-04-01 16:21:00,1.7512,88.534,122.26,11.831,13.257,17.154,0.5346499999999998,214.53,114.69,16.5,15.769,15.765,15.748,122.9,10
2019-04-01 16:22:00,1.754,91.514,122.25,11.788,13.257,17.127,0.54141,218.99,118.55,16.447,15.673,15.678,15.658,124.89,10
2019-04-01 16:23:00,1.7471,86.385,122.29,11.776,13.258,17.088,0.5319,219.66,116.82,16.449,15.691,15.704,15.685,123.12,10
2019-04-01 16:24:00,1.7446,83.295,122.24,11.752,13.258,17.062,0.5068599999999999,222.98,113.02,16.442,15.637,15.64,15.622,120.5,10
2019-04-01 16:25:00,1.7413,87.283,122.3,11.753,13.259,17.027,0.4894999999999999,229.45,112.3,16.495,15.69,15.719,15.741,121.74,10
2019-04-01 16:26:00,1.771,92.46700000000001,122.4,11.775,13.26,17.0,0.53976,226.62,122.32,16.548,15.715,15.712,15.778,128.18,10
2019-04-01 16:27:00,1.7617,91.559,122.33,11.805,13.261,16.975,0.5267899999999999,227.13,119.65,16.546,15.735,15.762,15.784,127.07,10
2019-04-01 16:28:00,1.7308,83.85899999999998,122.24,11.803,13.26,16.943,0.48164,225.87,108.8,16.473,15.586,15.664,15.704,118.19,10
2019-04-01 16:29:00,1.717,76.04999999999998,122.12,11.79,13.26,16.909,0.44161,225.25,99.47000000000001,16.379,15.55,15.566,15.539,111.89,10
2019-04-01 16:30:00,1.7027,71.707,122.06,11.76,13.26,16.882,0.44179,219.14,96.817,16.302,15.379,15.455,15.435,108.03,10
2019-04-01 16:31:00,1.7024,72.41599999999998,122.11,11.728,13.26,16.853,0.4359399999999999,218.78,95.35700000000001,16.2,15.296,15.324,15.249,107.53,10
2019-04-01 16:32:00,1.7008,70.754,122.16,11.716,13.261,16.823,0.44069,217.28,95.745,16.139,15.197,15.208,15.094,106.87,10
2019-04-01 16:33:00,1.6903,68.251,122.18,11.66,13.263,16.805,0.4145599999999999,222.13,92.062,16.002,14.992,15.063,14.987,104.66,10
2019-04-01 16:34:00,1.6895,66.999,122.12,11.639,13.263,16.775,0.4085199999999999,221.84,90.642,15.934,14.941,14.954,14.824,103.25,10
2019-04-01 16:35:00,1.6837,66.589,122.11,11.627,13.264,16.746,0.40194,224.41,90.173,15.859,14.87,14.85,14.737,102.73,10
2019-04-01 16:36:00,1.6988,71.84,122.15,11.627,13.263,16.718,0.41876,224.48,93.96,15.796,14.787,14.819,14.71,106.95,10
2019-04-01 16:37:00,1.7088,76.304,122.22,11.624,13.265,16.691,0.4587899999999999,217.45,99.756,15.721,14.804,14.773,14.672,109.19,10
2019-04-01 16:38:00,1.7143,72.605,122.24,11.596,13.265,16.661,0.4668399999999999,208.71,97.429,15.654,14.775,14.709,14.61,107.28,10
2019-04-01 16:39:00,1.7025,70.491,122.24,11.604,13.265,16.634,0.4580699999999999,202.61,92.82,15.633,14.791,14.723,14.626,103.61,10
2019-04-01 16:40:00,1.6898,66.602,122.22,11.591,13.265,16.611,0.44345,195.57,86.724,15.611,14.712,14.643,14.556,100.44,10
2019-04-01 16:41:00,1.6832,63.356,122.22,11.587,13.267,16.584,0.4386999999999999,194.32,85.256,15.587,14.65,14.642,14.583,97.319,10
2019-04-01 16:42:00,1.6851,64.73,122.29,11.586,13.267,16.557,0.4368699999999999,198.23,86.58799999999998,15.564,14.681,14.636,14.565,97.843,10
2019-04-01 16:43:00,1.6801,65.261,122.28,11.585,13.269,16.529,0.4458199999999999,195.98,87.312,15.587,14.62,14.575,14.519,99.721,10
2019-04-01 16:44:00,1.6912,66.236,122.35,11.544,13.269,16.506,0.43851,203.94,89.427,15.489,14.543,14.498,14.441,100.99,10
2019-04-01 16:45:00,1.6895,66.424,122.28,11.553,13.271,16.474,0.43741,202.74,88.682,15.446,14.508,14.472,14.418,99.997,10
2019-04-01 16:46:00,1.6777,62.348,122.32,11.538,13.271,16.449,0.4257199999999999,198.24,84.391,15.39,14.438,14.44,14.414,96.298,10
2019-04-01 16:47:00,1.6661,56.443,122.29,11.522,13.271,16.428,0.38843,199.63,77.527,15.367,14.508,14.359,14.258,89.81,10
2019-04-01 16:48:00,1.6592,52.865,122.21,11.541,13.271,16.403,0.36375,201.35,73.239,15.339,14.397,14.329,14.275,85.36499999999998,10
2019-04-01 16:49:00,1.6589,50.283,122.19,11.535,13.271,16.371,0.3535099999999999,200.5,70.877,15.328,14.216,14.306,14.285,84.095,10
2019-04-01 16:50:00,1.6537,49.862,122.17,11.517,13.27,16.348,0.34821,199.7,69.535,15.301,14.287,14.231,14.173,83.48699999999998,10
2019-04-01 16:51:00,1.6545,49.774,122.19,11.502,13.272,16.322,0.34382,200.08,68.79,15.317,14.262,14.178,14.138,82.659,10
2019-04-01 16:52:00,1.6449,46.384,122.14,11.488,13.271,16.291,0.32701,200.14,65.451,15.324,14.258,14.111,14.073,78.241,10
2019-04-01 16:53:00,1.6372,41.942,122.19,11.495,13.272,16.27,0.3078199999999999,200.57,61.74,15.322,14.206,14.115,14.118,74.542,10
2019-04-01 16:54:00,1.6347,40.635,122.31,11.488,13.275,16.247,0.29558,199.13,58.853,15.336,14.049,14.103,14.125,72.334,10
2019-04-01 16:55:00,1.6364,42.22,122.52,11.493,13.273,16.219,0.30581,199.0,60.861,15.384,14.114,14.056,14.031,74.07299999999998,10
2019-04-01 16:56:00,1.6358,41.455,122.6,11.478,13.276,16.187,0.3010599999999999,199.8,60.152,15.383,14.113,13.986,13.977,72.941,10
2019-04-01 16:57:00,1.6319,39.56,122.58,11.465,13.276,16.162,0.29192,199.51,58.237,15.359,14.023,13.945,13.945,71.423,10
2019-04-01 16:58:00,1.6314,36.713,122.62,11.444,13.276,16.139,0.2708999999999999,200.03,54.194,15.32,13.938,13.901,13.907,68.386,10
2019-04-01 16:59:00,1.6256,32.227,122.61,11.428,13.275,16.11,0.24165,199.94,48.316,15.25,13.818,13.813,13.817,63.803,10
2019-04-01 17:00:00,1.6223,28.937,122.63,11.391,13.275,16.088,0.2224599999999999,199.23,44.322,15.177,13.79,13.693,13.646,60.076,10
2019-04-01 17:01:00,1.6212,26.544,122.7,11.381,13.278,16.061,0.20638,199.98,41.269,15.104,13.643,13.638,13.614,57.757,10
2019-04-01 17:02:00,1.6193,24.794,122.79,11.368,13.277,16.042,0.20235,199.69,40.407,15.001,13.565,13.538,13.501,55.963,10
2019-04-01 17:03:00,1.6212,22.755,122.75,11.365,13.278,16.006,0.1915699999999999,200.14,38.337,14.901,13.513,13.437,13.394,54.168,10
2019-04-01 17:04:00,1.6256,21.98,122.68,11.356,13.279,15.989,0.18608,199.75,37.172,14.812,13.422,13.355,13.316,53.229,10
2019-04-01 17:05:00,1.629,20.473,122.68,11.356,13.279,15.962,0.1707299999999999,199.44,34.051,14.733,13.316,13.304,13.267,51.076,10
2019-04-01 17:06:00,1.6276,16.84,122.63,11.36,13.28,15.934,0.14788,200.04,29.588,14.713,13.289,13.243,13.218,47.763,10
2019-04-01 17:07:00,1.6226,14.635,122.59,11.375,13.281,15.907,0.14313,200.14,28.652,14.688,13.21,13.186,13.187,45.444,10
2019-04-01 17:08:00,1.6301,11.788,122.55,11.395,13.281,15.884,0.12175,199.91,24.343,14.647,13.148,13.132,13.132,42.655,10
2019-04-01 17:09:00,1.6345,9.0404,122.59,11.389,13.281,15.863,0.10328,199.99,20.655,14.614,13.13,13.051,13.049,39.315,10
2019-04-01 17:10:00,1.6298,6.88,122.65,11.352,13.28,15.828,0.0806199999999999,199.93,16.118,14.574,13.016,12.981,12.99,37.244,10
2019-04-01 17:11:00,1.6431,5.329,122.6,11.351,13.283,15.806,0.0819,199.82,16.361,14.517,12.993,12.905,12.896,35.339,10
2019-04-01 17:12:00,1.6445,3.4456,122.55,11.36,13.283,15.785,0.06837,199.65,13.646,14.492,12.884,12.872,12.9,32.993,10
2019-04-01 17:13:00,1.64,2.5925,122.54,11.343,13.284,15.757,0.07093,199.99,14.189,14.467,12.845,12.802,12.837,32.109,10
2019-04-01 17:14:00,1.6422,2.6478,122.52,11.319,13.282,15.73,0.06252,199.99,12.501,14.436,12.769,12.746,12.784,32.081,10
2019-04-01 17:15:00,1.6483,3.0134,122.51,11.298,13.285,15.705,0.06361,200.27,12.73,14.392,12.705,12.706,12.76,32.468,10
2019-04-01 17:16:00,1.6574,2.8251,122.48,11.268,13.285,15.683,0.0641599999999999,199.99,12.836,14.323,12.708,12.653,12.678,32.33,10
2019-04-01 17:17:00,1.6635,1.828,122.42,11.266,13.286,15.648,0.06453,200.5,12.951,14.232,12.631,12.613,12.664,31.253,10
2019-04-01 17:18:00,1.6591,4.5535,122.44,11.27,13.288,15.631,0.0859199999999999,176.33,15.008,14.2,12.574,12.598,12.663,30.397,10
2019-04-01 17:19:00,1.6546,5.2182,122.45,11.266,13.288,15.601,0.0936,161.72,15.122,14.16,12.633,12.532,12.565,30.48,10
2019-04-01 17:20:00,1.658,5.3512,122.46,11.274,13.288,15.572,0.0977999999999999,162.6,15.902,14.106,12.506,12.522,12.616,30.563,10
2019-04-01 17:21:00,1.6599,5.1186,122.64,11.271,13.289,15.546,0.0976199999999999,161.93,15.813,14.104,12.566,12.46,12.53,30.011,10
2019-04-01 17:22:00,1.6621,4.5425,122.65,11.279,13.29,15.518,0.0999899999999999,160.7,16.065,14.096,12.468,12.452,12.543,29.652,10
2019-04-01 17:23:00,1.6602,3.8667,122.7,11.306,13.289,15.496,0.08629,161.81,13.963,14.072,12.516,12.422,12.509,28.299,10
2019-04-01 17:24:00,1.6635,2.6147,122.71,11.324,13.289,15.462,0.0766,162.2,12.429,14.074,12.439,12.399,12.505,26.642,10
2019-04-01 17:25:00,1.6437,1.9389,122.74,11.324,13.293,15.44,0.0740399999999999,161.36,11.949,14.07,12.417,12.369,12.471,25.566,10
2019-04-01 17:26:00,1.6362,1.5622,122.67,11.307,13.293,15.408,0.06307,161.84,10.212,14.033,12.423,12.332,12.441,25.179,10
2019-04-01 17:27:00,1.6384,1.4403,122.64,11.323,13.293,15.382,0.0742199999999999,161.52,11.984,14.01,12.335,12.317,12.45,25.124,10
2019-04-01 17:28:00,1.6343,1.1523,122.59,11.333,13.293,15.365,0.0713,161.84,11.537,14.009,12.341,12.285,12.413,24.793,10
2019-04-01 17:29:00,1.6357,0.90851,122.5,11.332,13.295,15.334,0.06435,161.42,10.384,13.997,12.287,12.265,12.398,24.406,10
2019-04-01 17:30:00,1.6296,0.52073,122.53,11.313,13.293,15.306,0.0574,161.43,9.2638,13.987,12.277,12.22,12.351,23.302,10
2019-04-01 17:31:00,1.6291,0.40994,122.64,11.295,13.295,15.28,0.0658099999999999,161.94,10.66,13.966,12.243,12.191,12.323,23.33,10
2019-04-01 17:32:00,1.6368,1.0304,122.8,11.259,13.293,15.256,0.0652599999999999,161.77,10.553,13.959,12.176,12.153,12.278,24.794,10
2019-04-01 17:33:00,1.6272,5.163,121.66,11.229,13.296,15.224,0.10548,161.59,17.034,13.952,12.153,12.107,12.23,26.091,10
2019-04-01 17:34:00,1.6186,19.356,121.78,11.196,13.296,15.2,0.2117,161.74,34.244,13.935,12.271,12.097,12.217,29.183,10
2019-04-01 17:35:00,1.6208,13.495,121.82,11.16,13.297,15.174,0.15923,161.34,25.68,13.895,12.387,12.086,12.215,29.349,10
2019-04-01 17:36:00,1.6159,17.639,121.82,11.109,13.298,15.15,0.19086,161.44,30.81,13.868,12.423,12.078,12.202,30.011,10
2019-04-01 17:37:00,1.617,17.805,121.83,11.068,13.297,15.12,0.19287,161.75,31.202,13.83,12.546,12.045,12.16,30.646,10
2019-04-01 17:38:00,1.6181,14.957,121.8,11.033,13.299,15.094,0.1798899999999999,161.68,29.088,13.824,12.597,12.027,12.158,30.204,10
2019-04-01 17:39:00,1.6197,15.002,121.82,11.026,13.299,15.073,0.16581,161.41,26.757,13.829,12.694,12.018,12.129,30.867,10
2019-04-01 17:40:00,1.6195,13.75,121.81,11.024,13.299,15.044,0.15704,161.33,25.335,13.855,12.738,11.999,12.118,31.144,10
2019-04-01 17:41:00,1.6134,10.171,121.75,11.016,13.298,15.018,0.13693,161.8,22.158,13.867,12.742,11.974,12.101,30.371,10
2019-04-01 17:42:00,1.6266,7.6338,121.75,11.015,13.301,15.005,0.11938,161.64,19.295,13.909,12.687,11.959,12.102,29.819,10
2019-04-01 17:43:00,1.6222,5.2739,121.74,11.01,13.299,14.975,0.0926899999999999,161.63,14.985,13.932,12.604,11.933,12.077,28.604,10
2019-04-01 17:44:00,1.6239,4.3432,121.65,11.014,13.302,14.949,0.0912199999999999,161.59,14.736,13.961,12.532,11.897,12.033,28.494,10
2019-04-01 17:45:00,1.6332,4.0441,121.69,11.02,13.302,14.923,0.0877499999999999,161.45,14.173,13.954,12.44,11.889,12.022,27.858,10
2019-04-01 17:46:00,1.633,3.2685,121.63,11.001,13.301,14.901,0.0855599999999999,162.02,13.86,13.93,12.379,11.858,11.975,26.561,10
2019-04-01 17:47:00,1.6371,3.1355,121.66,10.984,13.302,14.869,0.0656299999999999,161.26,10.58,13.895,12.237,11.831,11.964,26.312,10
2019-04-01 17:48:00,1.6377,2.3489,121.69,10.98,13.301,14.847,0.0742199999999999,161.65,11.992,13.881,12.17,11.809,11.929,25.484,10
2019-04-01 17:49:00,1.6258,0.2437499999999999,121.65,10.947,13.301,14.832,0.04918,181.6,8.8728,13.844,12.067,11.789,11.917,25.125,10
2019-04-01 17:50:00,1.6297,1.0082,121.7,10.876,13.301,14.801,0.06435,166.87,10.678,13.789,12.022,11.724,11.818,23.965,10
2019-04-01 17:51:00,1.6236,0.36563,121.67,10.823,13.303,14.78,0.06106,160.98,9.8233,13.74,11.93,11.693,11.802,22.806,10
2019-04-01 17:52:00,1.6239,0.36563,121.73,10.811,13.302,14.755,0.05978,160.79,9.6145,13.734,11.897,11.63,11.715,22.668,10
2019-04-01 17:53:00,1.6233,0.48751,121.66,10.78,13.303,14.73,0.05521,160.6,8.865,13.731,11.8,11.574,11.672,22.613,10
2019-04-01 17:54:00,1.6341,-0.1108,121.77,10.722,13.304,14.712,0.0555799999999999,161.07,8.9548,13.713,11.727,11.53,11.633,21.592,10
2019-04-01 17:55:00,1.6302,-1.3517,121.8,10.671,13.304,14.686,0.0468,160.5,7.5079,13.67,11.655,11.472,11.558,19.604,10
2019-04-01 17:56:00,1.6283,-2.4043,121.8,10.642,13.304,14.662,0.03803,160.57,6.113,13.649,11.59,11.405,11.478,18.113,10
2019-04-01 17:57:00,1.6244,-3.1799,121.82,10.605,13.304,14.64,0.03638,160.69,5.8489,13.607,11.521,11.35,11.422,17.533,10
2019-04-01 17:58:00,1.6228,-3.6231,121.84,10.535,13.305,14.621,0.02815,160.46,4.5197,13.544,11.465,11.296,11.354,16.428,10
