measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2019-04-01 17:59:00,1.5773,-2.5816,121.83,10.48,13.306,14.599,0.01005,167.04,1.5522,13.462,11.401,11.243,11.283,15.296,10
2019-04-01 18:00:00,1.5329,-1.108,121.8,10.438,13.307,14.573,-0.0043899999999999,173.81,-0.77607,13.399,11.317,11.184,11.239,13.253,10
2019-04-01 18:01:00,1.534,-1.1634,121.87,10.407,13.306,14.555,0.00238,166.29,0.3989599999999999,13.346,11.283,11.141,11.167,12.563,10
2019-04-01 18:02:00,1.5327,-1.1744,121.87,10.382,13.306,14.529,0.00183,160.06,0.3027199999999999,13.277,11.196,11.079,11.111,11.707,10
2019-04-01 18:03:00,1.534,-1.1412,121.93,10.357,13.306,14.503,-0.00384,151.39,-0.5860499999999998,13.222,11.179,11.012,11.021,10.713,10
2019-04-01 18:04:00,1.5335,-1.1523,121.89,10.334,13.305,14.485,0.00055,142.31,0.08182,13.179,11.086,10.971,10.98,9.4977,10
2019-04-01 18:05:00,1.5329,-1.108,121.89,10.308,13.307,14.461,0.0062199999999999,135.24,0.82706,13.12,11.013,10.909,10.924,8.8075,10
2019-04-01 18:06:00,1.5327,-1.0637,121.93,10.272,13.307,14.442,0.0041999999999999,124.09,0.5272299999999999,13.07,10.977,10.856,10.855,8.145099999999998,10
2019-04-01 18:07:00,1.5338,-1.119,121.91,10.253,13.308,14.422,0.0056699999999999,105.26,0.59699,13.015,10.939,10.804,10.802,6.9855,10
2019-04-01 18:08:00,1.5335,-1.108,121.79,10.239,13.309,14.392,0.00676,80.351,0.5401799999999999,12.983,10.846,10.747,10.736,6.1296,10
2019-04-01 18:09:00,1.5327,-1.0969,121.84,10.247,13.31,14.37,0.00512,64.903,0.3164,12.951,10.81,10.702,10.673,5.1633,10
2019-04-01 18:10:00,1.5324,-1.0747,121.88,10.249,13.308,14.354,0.01097,54.453,0.58832,12.918,10.764,10.677,10.643,4.473,10
2019-04-01 18:11:00,1.5335,-1.0969,121.81,10.223,13.313,14.326,0.0087799999999999,46.84,0.4012299999999999,12.871,10.745,10.598,10.534,3.2581,10
2019-04-01 18:12:00,1.5335,-1.0526,121.74,10.2,13.312,14.306,0.0053,40.78,0.21872,12.823,10.663,10.582,10.539,2.8163,10
2019-04-01 18:13:00,1.5324,-1.0637,121.71,10.181,13.313,14.296,0.0007299999999999,34.354,0.02666,12.808,10.643,10.51,10.45,2.0984,10
2019-04-01 18:14:00,1.5335,-1.0526,121.7,10.173,13.313,14.263,0.0,30.268,-0.00438,12.783,10.578,10.443,10.366,1.988,10
2019-04-01 18:15:00,1.5333,-1.0415,121.68,10.176,13.314,14.237,-0.0064,27.732,-0.18196,12.749,10.5,10.398,10.332,1.6291,10
2019-04-01 18:16:00,1.5332,-1.0415,121.77,10.142,13.314,14.213,-0.01024,25.594,-0.2676899999999999,12.712,10.482,10.338,10.259,1.0492,10
2019-04-01 18:17:00,1.5321,-0.98612,121.67,10.1,13.317,14.193,-0.00914,23.177,-0.2131,12.657,10.432,10.311,10.235,0.6902899999999998,10
2019-04-01 18:18:00,1.533,-0.99721,121.77,10.066,13.317,14.161,-0.01755,18.839,-0.32213,12.608,10.43,10.246,10.147,0.60746,10
2019-04-01 18:19:00,1.533,-0.99723,121.74,10.028,13.318,14.139,-0.0095099999999999,16.994,-0.1638999999999999,12.551,10.394,10.219,10.114,-0.2761199999999999,10
2019-04-01 18:20:00,1.5333,-1.0083,121.66,9.9928,13.316,14.123,-0.00841,14.926,-0.1259099999999999,12.507,10.364,10.206,10.079,-0.60746,10
2019-04-01 18:21:00,1.5311,-0.97506,121.75,9.9242,13.318,14.098,-0.01024,12.222,-0.12046,12.456,10.29,10.157,10.053,-0.66269,10
2019-04-01 18:22:00,1.5327,-1.0083,121.67,9.8538,13.317,14.074,-0.00713,11.757,-0.08523,12.406,10.281,10.113,9.9935,-0.66269,10
2019-04-01 18:23:00,1.533,-0.97506,121.66,9.8204,13.319,14.041,-0.01024,9.7871,-0.10247,12.357,10.218,10.073,9.9448,-0.71792,10
2019-04-01 18:24:00,1.535,-0.96399,121.64,9.8167,13.319,14.022,-0.01408,10.438,-0.14512,12.336,10.132,10.079,9.9684,-0.8836,10
2019-04-01 18:25:00,1.5347,-0.99724,121.66,9.8757,13.32,14.002,-0.01225,9.738600000000002,-0.11439,12.313,10.161,10.079,9.9331,-1.0493,10
2019-04-01 18:26:00,1.5341,-1.0305,121.69,9.9088,13.321,13.971,-0.01243,11.16,-0.14057,12.271,10.128,10.046,9.934500000000002,-1.2702,10
2019-04-01 18:27:00,1.5328,-0.98618,121.67,9.8927,13.323,13.953,-0.01975,10.629,-0.20741,12.251,10.139,10.007,9.8778,-1.4634,10
2019-04-01 18:28:00,1.5342,-1.0305,121.59,9.864,13.323,13.931,-0.01865,9.1766,-0.17646,12.224,10.136,10.005,9.8279,-1.5739,10
2019-04-01 18:29:00,1.5317,-0.9751,121.62,9.8507,13.324,13.906,-0.0069499999999999,9.1988,-0.06979,12.183,10.174,9.9561,9.7824,-1.712,10
2019-04-01 18:30:00,1.5334,-0.98619,121.55,9.8512,13.324,13.875,-0.0126199999999999,7.649499999999998,-0.0968799999999999,12.157,10.105,9.9412,9.7661,-1.8225,10
2019-04-01 18:31:00,1.5345,-0.97512,121.53,9.8675,13.325,13.853,-0.0043899999999999,7.198,-0.0305099999999999,12.139,10.123,9.9352,9.7644,-1.9329,10
2019-04-01 18:32:00,1.5331,-0.95295,121.56,9.8792,13.325,13.828,-0.0087799999999999,5.5379,-0.05124,12.108,10.161,9.901,9.7022,-1.9605,10
2019-04-01 18:33:00,1.5328,-0.95296,121.53,9.8467,13.326,13.799,-0.01207,5.4849,-0.06782,12.067,10.131,9.8797,9.6927,-1.9882,10
2019-04-01 18:34:00,1.5331,-0.97513,121.61,9.8058,13.324,13.775,-0.02322,4.0461,-0.09375,12.027,10.158,9.876,9.6681,-1.9882,10
2019-04-01 18:35:00,1.5323,-0.97513,121.61,9.7907,13.326,13.753,-0.01097,3.2405,-0.03096,11.982,10.06,9.8901,9.7122,-1.9882,10
2019-04-01 18:36:00,1.5351,-1.0195,121.5,9.7583,13.326,13.73,-0.01444,2.8996,-0.04175,11.973,10.159,9.7911,9.57,-1.9882,10
2019-04-01 18:37:00,1.5323,-0.93081,121.53,9.7747,13.329,13.699,-0.02432,2.1072,-0.04777,11.948,10.009,9.815600000000002,9.6677,-1.9882,10
2019-04-01 18:38:00,1.5353,-1.0305,121.47,9.757,13.328,13.675,-0.0191999999999999,2.5897,-0.0490299999999999,11.92,9.8734,9.8224,9.7234,-1.9882,10
2019-04-01 18:39:00,1.534,-0.99731,121.57,9.7482,13.328,13.655,-0.01408,2.0674,-0.02902,11.899,9.8849,9.7803,9.6736,-1.9882,10
2019-04-01 18:40:00,1.5348,-0.95298,121.46,9.7425,13.329,13.624,-0.01353,1.3281,-0.0190199999999999,11.885,9.9638,9.7085,9.548,-1.9882,10
2019-04-01 18:41:00,1.5334,-0.93082,121.47,9.7225,13.331,13.602,-0.01518,0.5091,-0.0112099999999999,11.874,9.8901,9.6913,9.5364,-1.9882,10
2019-04-01 18:42:00,1.5329,-0.98623,121.53,9.688300000000002,13.33,13.579,-0.01682,0.99164,-0.02374,11.83,9.8428,9.683,9.5407,-1.9882,10
2019-04-01 18:43:00,1.534,-0.96407,121.56,9.6482,13.331,13.555,-0.01335,0.8499799999999998,-0.01227,11.8,9.7923,9.6577,9.5216,-1.9882,10
2019-04-01 18:44:00,1.5337,-0.95299,121.57,9.6352,13.332,13.522,-0.01609,0.25234,-0.0070699999999999,11.775,9.7683,9.6064,9.4536,-1.9882,10
2019-04-01 18:45:00,1.5345,-0.97516,121.54,9.6571,13.333,13.504,-0.01682,0.82342,-0.01491,11.756,9.7934,9.591,9.4291,-2.0434,10
2019-04-01 18:46:00,1.5337,-0.99732,121.56,9.6276,13.332,13.475,-0.0166399999999999,0.51353,-0.0087799999999999,11.704,9.6809,9.6063,9.4792,-2.0158,10
2019-04-01 18:47:00,1.5332,-0.93083,121.57,9.6002,13.332,13.444,-0.02103,0.48697,-0.0111299999999999,11.68,9.806,9.58,9.4062,-1.9882,10
2019-04-01 18:48:00,1.5332,-0.953,121.63,9.6011,13.335,13.428,-0.0107899999999999,-0.6330599999999998,-0.0003699999999999,11.662,9.6989,9.5964,9.4324,-2.0434,10
2019-04-01 18:49:00,1.5334,-1.0084,121.63,9.5962,13.334,13.398,-0.01024,0.1638,0.00092,11.617,9.6981,9.6193,9.4609,-1.9882,10
2019-04-01 18:50:00,1.534,-0.98624,121.66,9.589200000000002,13.333,13.377,-0.01499,0.45155,-0.0043699999999999,11.596,9.7897,9.5679,9.3822,-1.9883,10
2019-04-01 18:51:00,1.5326,-0.91976,121.67,9.5884,13.337,13.344,-0.0234,-1.4122,0.0333699999999999,11.588,9.7017,9.5307,9.3199,-1.9883,10
2019-04-01 18:52:00,1.534,-0.98625,121.59,9.5639,13.335,13.32,-0.01682,0.19922,-0.00331,11.549,9.6562,9.5013,9.331,-1.9883,10
2019-04-01 18:53:00,1.534,-0.96408,121.6,9.5068,13.336,13.293,-0.0234,-0.1682299999999999,0.00319,11.514,9.6446,9.4757,9.2802,-2.0159,10
2019-04-01 18:54:00,1.534,-0.953,121.61,9.4391,13.337,13.267,-0.01518,-0.1682299999999999,-0.00059,11.47,9.635700000000002,9.4599,9.2525,-1.9883,10
2019-04-01 18:55:00,1.5354,-0.96409,121.66,9.4113,13.339,13.246,-0.01499,0.0575499999999999,0.0007799999999999,11.435,9.6702,9.4378,9.2172,-1.9883,10
2019-04-01 18:56:00,1.5337,-0.98625,121.69,9.4211,13.339,13.224,-0.01755,-0.40286,0.01082,11.416,9.6154,9.4214,9.2042,-1.9884,10
2019-04-01 18:57:00,1.5337,-0.95301,121.68,9.435,13.339,13.198,-0.01847,-0.06198,0.00744,11.396,9.5723,9.416,9.1925,-1.9884,10
2019-04-01 18:58:00,1.5337,-0.96409,121.76,9.4431,13.338,13.167,-0.0181,0.3364599999999999,-0.00054,11.373,9.5126,9.3513,9.1495,-1.9884,10
2019-04-01 18:59:00,1.5348,-0.96409,121.73,9.3911,13.341,13.147,-0.00987,-0.07083,0.0,11.35,9.542,9.3431,9.1126,-1.9884,10
2019-04-01 19:00:00,1.534,-0.93084,121.78,9.3732,13.339,13.115,-0.01609,0.64192,-0.01346,11.307,9.474900000000002,9.3276,9.1453,-1.9884,10
2019-04-01 19:01:00,1.5343,-0.94193,121.82,9.3689,13.34,13.093,-0.01938,-0.77473,0.01801,11.3,9.5722,9.2853,9.0402,-1.9884,10
2019-04-01 19:02:00,1.5351,-0.96409,121.75,9.3404,13.342,13.069,-0.01993,-0.4604099999999999,0.00653,11.272,9.5192,9.2797,9.0632,-2.016,10
2019-04-01 19:03:00,1.5359,-0.97517,121.8,9.3266,13.343,13.049,-0.01188,-0.3763,0.00149,11.257,9.537400000000002,9.2652,9.0368,-1.9884,10
2019-04-01 19:04:00,1.5343,-0.93085,121.88,9.3448,13.343,13.024,-0.01627,-1.3724,0.02261,11.248,9.5021,9.2067,8.9783,-1.9884,10
2019-04-01 19:05:00,1.5346,-0.95301,121.9,9.3402,13.344,12.993,-0.0179199999999999,0.40286,-0.00743,11.216,9.4451,9.1518,8.9478,-1.9884,10
2019-04-01 19:06:00,1.5348,-0.98625,121.98,9.3165,13.345,12.973,-0.02231,0.69505,-0.0221,11.195,9.3077,9.1492,8.992,-2.0161,10
2019-04-01 19:07:00,1.5351,-0.96409,121.97,9.3201,13.345,12.946,-0.01719,-0.6463499999999999,0.01525,11.195,9.3543,9.0791,8.8688,-1.9884,10
2019-04-01 19:08:00,1.5346,-0.99734,121.93,9.3036,13.346,12.921,-0.0126199999999999,-0.7791599999999999,0.0081899999999999,11.18,9.2965,9.057,8.8327,-1.9885,10
2019-04-01 19:09:00,1.5337,-0.97517,121.95,9.3101,13.346,12.899,-0.0128,-1.0271,0.01112,11.171,9.2537,9.0812,8.8687,-2.0161,10
2019-04-01 19:10:00,1.5354,-0.99734,121.94,9.3481,13.344,12.877,-0.01408,0.8986899999999999,-0.0124099999999999,11.144,9.2597,9.073200000000002,8.8915,-1.9885,10
2019-04-01 19:11:00,1.5346,-0.96409,121.93,9.3599,13.346,12.853,-0.0191999999999999,1.1023,-0.02536,11.135,9.2499,9.1067,8.9055,-2.0161,10
2019-04-01 19:12:00,1.5335,-0.91977,121.94,9.3827,13.345,12.824,-0.01847,1.1156,-0.01759,11.101,9.278,9.1439,8.979699999999998,-1.9885,10
2019-04-01 19:13:00,1.5359,-1.0084,121.9,9.3914,13.349,12.805,-0.01609,0.4958299999999999,-0.008,11.106,9.3271,9.091,8.8933,-1.9884,10
2019-04-01 19:14:00,1.5362,-1.0084,121.93,9.3853,13.347,12.776,-0.01828,-0.0044299999999999,-0.00282,11.087,9.335,9.0571,8.818099999999998,-1.9884,10
2019-04-01 19:15:00,1.534,-0.95301,121.97,9.3706,13.346,12.752,-0.01993,0.03099,-0.00538,11.063,9.198200000000002,9.0815,8.894999999999998,-1.9884,10
2019-04-01 19:16:00,1.5343,-0.99734,121.94,9.3344,13.349,12.732,-0.0213899999999999,0.3010399999999999,-0.0008599999999999,11.046,9.2759,9.0985,8.8826,-1.9884,10
2019-04-01 19:17:00,1.5351,-0.99734,121.93,9.2802,13.349,12.707,-0.0117,0.2966099999999999,-0.0024299999999999,11.018,9.293,9.11,8.8969,-1.9884,10
2019-04-01 19:18:00,1.5348,-1.0084,121.97,9.2435,13.348,12.685,-0.01207,-0.13281,0.0028,10.988,9.2208,9.1154,8.9246,-1.9884,10
2019-04-01 19:19:00,1.5346,-0.97518,121.96,9.2229,13.35,12.654,-0.017,-0.46927,0.0119399999999999,10.959,9.2667,9.0928,8.8825,-1.9884,10
2019-04-01 19:20:00,1.5357,-0.98626,122.01,9.2111,13.347,12.633,-0.01408,-0.59323,0.0055799999999999,10.933,9.2539,9.0828,8.855,-1.9885,10
2019-04-01 19:21:00,1.5362,-1.0195,121.9,9.1745,13.349,12.614,-0.02048,-0.20807,0.0043099999999999,10.908,9.2217,9.0736,8.867499999999998,-1.9885,10
2019-04-01 19:22:00,1.5351,-0.96409,121.91,9.101,13.351,12.589,-0.01554,0.42057,-0.00449,10.863,9.1682,9.0481,8.8587,-1.9885,10
2019-04-01 19:23:00,1.5354,-0.99734,121.88,9.0969,13.351,12.564,-0.01298,-0.23021,0.01204,10.843,9.1979,9.0366,8.8179,-1.9885,10
2019-04-01 19:24:00,1.5362,-0.93085,121.94,9.0587,13.352,12.551,-0.02816,-0.5622399999999999,0.01735,10.822,9.1768,9.0266,8.8254,-1.9885,10
2019-04-01 19:25:00,1.5354,-0.97518,121.94,8.9885,13.351,12.524,-0.02322,-0.0974,0.008,10.778,9.1781,8.9874,8.7743,-1.9885,10
2019-04-01 19:26:00,1.5354,-0.96409,121.94,8.9388,13.351,12.502,-0.01499,0.24792,-0.0011999999999999,10.75,9.1367,8.928499999999998,8.725899999999998,-1.9885,10
2019-04-01 19:27:00,1.5354,-0.96409,121.94,8.910299999999998,13.352,12.473,-0.0087799999999999,0.14609,0.0025799999999999,10.72,9.0853,8.8792,8.678499999999998,-1.9885,10
2019-04-01 19:28:00,1.5351,-0.99734,121.93,8.9062,13.353,12.459,-0.01536,0.15495,-0.0034399999999999,10.698,9.0428,8.894,8.688499999999998,-1.9885,10
2019-04-01 19:29:00,1.5365,-1.0195,121.91,8.898799999999998,13.353,12.435,-0.0164599999999999,0.21693,-0.00172,10.664,8.9266,8.9587,8.7651,-1.9885,10
2019-04-01 19:30:00,1.5365,-0.99737,121.98,8.8606,13.354,12.408,-0.01957,-0.77034,0.01263,10.616,9.004099999999998,8.888099999999998,8.6882,-1.9885,10
2019-04-01 19:31:00,1.536,-0.99737,121.98,8.817999999999998,13.355,12.386,-0.02468,0.1416699999999999,-0.00653,10.571,9.0039,8.8725,8.667,-1.9885,10
2019-04-01 19:32:00,1.5349,-0.96412,122.01,8.784599999999998,13.354,12.366,-0.0131699999999999,-0.42501,0.0083099999999999,10.55,8.9787,8.850899999999998,8.6216,-1.9885,10
2019-04-01 19:33:00,1.5357,-0.94196,122.01,8.7529,13.355,12.346,-0.0234,-0.53569,0.017,10.5,8.879099999999998,8.853899999999998,8.6582,-1.9885,10
2019-04-01 19:34:00,1.5357,-0.99736,122.01,8.6928,13.355,12.325,-0.01938,-0.61538,0.01298,10.478,8.9998,8.7482,8.4992,-1.9885,10
2019-04-01 19:35:00,1.5343,-0.93087,122.05,8.6003,13.357,12.299,-0.0164599999999999,1.1643,-0.0180699999999999,10.414,8.9218,8.721199999999998,8.5212,-1.9885,10
2019-04-01 19:36:00,1.5332,-0.96412,122.01,8.534599999999998,13.356,12.279,-0.01536,1.1378,-0.01431,10.365,8.8766,8.7124,8.5187,-1.9885,10
2019-04-01 19:37:00,1.534,-0.96411,122.02,8.5219,13.357,12.263,-0.01573,0.94741,-0.00803,10.343,8.828699999999998,8.7141,8.5232,-1.9885,10
2019-04-01 19:38:00,1.5365,-0.98628,122.01,8.5592,13.356,12.24,-0.01755,0.2789099999999999,-0.0032399999999999,10.324,8.8784,8.660999999999998,8.440699999999998,-1.9885,10
2019-04-01 19:39:00,1.5351,-0.98628,121.95,8.5697,13.358,12.214,-0.02194,0.6153699999999999,-0.0166,10.282,8.7237,8.6622,8.4901,-1.9885,10
2019-04-01 19:40:00,1.5354,-0.96411,121.49,8.5514,13.357,12.207,-0.01572,0.1416699999999999,0.00237,10.287,8.787,8.5905,8.3863,-1.9885,10
2019-04-01 19:41:00,1.5371,-0.99735,122.32,8.5019,13.36,12.178,-0.01554,-0.3364599999999999,0.00451,10.248,8.7383,8.528499999999998,8.3151,-2.0438,10
2019-04-01 19:42:00,1.536,-0.99735,122.71,8.4451,13.358,12.158,-0.0213899999999999,-0.01771,-0.0024599999999999,10.21,8.720399999999998,8.509299999999998,8.287499999999998,-1.9885,10
2019-04-01 19:43:00,1.536,-0.9752,122.67,8.3962,13.36,12.13,-0.02176,0.7526199999999998,-0.01806,10.146,8.6144,8.519999999999998,8.3437,-1.9885,10
2019-04-01 19:44:00,1.5366,-0.9863,122.74,8.3411,13.359,12.118,-0.02359,-0.99614,0.0234,10.131,8.6941,8.4746,8.2409,-1.9885,10
2019-04-01 19:45:00,1.539,-1.0195,122.68,8.3071,13.36,12.093,-0.01207,-0.5622599999999999,0.0082,10.083,8.7254,8.433799999999998,8.186099999999998,-1.9885,10
2019-04-01 19:46:00,1.5368,-0.96413,122.83,8.322,13.361,12.069,-0.01829,-0.0796899999999999,0.0012999999999999,10.051,8.6422,8.4289,8.21,-1.9885,10
2019-04-01 19:47:00,1.5374,-0.95305,122.76,8.3123,13.362,12.046,-0.0179199999999999,-0.2257899999999999,0.0003899999999999,10.005,8.5143,8.4401,8.24,-1.9885,10
2019-04-01 19:48:00,1.536,-0.98629,122.81,8.313399999999998,13.362,12.033,-0.0191999999999999,0.51799,-0.0110399999999999,9.9849,8.5128,8.4204,8.236399999999998,-1.9885,10
2019-04-01 19:49:00,1.5363,-0.99737,122.85,8.3306,13.361,12.008,-0.01938,-0.97842,0.0192599999999999,9.9762,8.511,8.3739,8.1437,-1.9885,10
2019-04-01 19:50:00,1.5382,-0.9752,122.83,8.3419,13.361,11.986,-0.0166399999999999,0.22136,-0.0048599999999999,9.9474,8.5066,8.352,8.1505,-1.9885,10
2019-04-01 19:51:00,1.5365,-0.95304,122.77,8.3512,13.364,11.963,-0.01865,-0.62866,0.0111299999999999,9.9302,8.5264,8.340999999999998,8.102399999999998,-1.9885,10
2019-04-01 19:52:00,1.5374,-0.96412,122.77,8.3446,13.364,11.939,-0.02249,0.20365,-0.0048199999999999,9.9031,8.5418,8.3327,8.1088,-1.9885,10
2019-04-01 19:53:00,1.5374,-0.9752,122.78,8.3494,13.363,11.921,-0.0202999999999999,0.58882,-0.0095099999999999,9.8856,8.555099999999998,8.3222,8.0982,-1.9885,10
2019-04-01 19:54:00,1.5382,-1.0306,122.75,8.3427,13.364,11.898,-0.02103,0.59767,-0.01233,9.86,8.404999999999998,8.3434,8.183899999999998,-1.9885,10
2019-04-01 19:55:00,1.5357,-0.95303,122.8,8.330199999999998,13.365,11.876,-0.01243,0.5711,-0.00579,9.848,8.4741,8.309,8.1004,-1.9885,10
2019-04-01 19:56:00,1.5357,-0.96411,122.82,8.3213,13.365,11.854,-0.02231,1.0537,-0.0240499999999999,9.8221,8.4173,8.2606,8.1102,-1.9885,10
2019-04-01 19:57:00,1.5371,-0.98628,122.82,8.2531,13.365,11.838,-0.01243,0.2966199999999999,-0.0004499999999999,9.8045,8.4542,8.2429,8.0575,-1.9885,10
2019-04-01 19:58:00,1.5373,-0.99736,122.86,8.1873,13.365,11.817,-0.02084,0.22136,0.00264,9.7667,8.304399999999998,8.261,8.125899999999998,-1.9885,10
2019-04-01 19:59:00,1.5373,-0.96411,122.88,8.1403,13.367,11.788,-0.01865,0.0664099999999999,-0.00011,9.749,8.3754,8.1837,8.0129,-1.9885,10
2019-04-01 20:00:00,1.5379,-0.96411,122.88,8.1165,13.366,11.772,-0.0191999999999999,0.1682299999999999,0.002,9.7209,8.2682,8.1905,8.042899999999998,-1.9885,10
2019-04-01 20:01:00,1.5379,-0.97519,122.89,8.114499999999998,13.371,11.752,-0.01682,-0.03099,0.0009899999999999,9.7079,8.3,8.183199999999998,8.0089,-1.9885,10
2019-04-01 20:02:00,1.5368,-0.96411,122.94,8.1209,13.369,11.727,-0.02103,0.49141,-0.0092099999999999,9.691,8.342499999999998,8.1438,7.9835,-1.9885,10
2019-04-01 20:03:00,1.5357,-0.96411,122.99,8.1317,13.369,11.703,-0.0228599999999999,1.0227,-0.02253,9.6564,8.3183,8.156,7.992899999999999,-1.9885,10
2019-04-01 20:04:00,1.539,-0.99735,122.57,8.137499999999998,13.37,11.683,-0.01591,0.12839,-0.00621,9.6498,8.3285,8.1255,7.933,-1.9885,10
2019-04-01 20:05:00,1.5376,-0.97519,122.52,8.147999999999998,13.371,11.664,-0.01975,-0.96954,0.0172,9.6481,8.2897,8.109199999999998,7.908299999999999,-1.9885,10
2019-04-01 20:06:00,1.5373,-1.0306,122.48,8.15,13.372,11.644,-0.02121,0.0487,-0.00198,9.6046,8.1571,8.139599999999998,8.019299999999998,-1.9885,10
2019-04-01 20:07:00,1.5379,-1.0306,122.47,8.1478,13.37,11.617,-0.02176,0.20365,-0.00521,9.5893,8.2979,8.098499999999998,7.8996,-1.9885,10
2019-04-01 20:08:00,1.5373,-0.93086,122.47,8.1227,13.372,11.599,-0.02176,-0.56667,0.0164499999999999,9.5741,8.2218,8.1455,7.9523,-1.9885,10
2019-04-01 20:09:00,1.5373,-0.99735,122.51,8.115,13.371,11.578,-0.0245,0.67735,-0.0132999999999999,9.5499,8.2514,8.1548,7.9707,-1.9885,10
2019-04-01 20:10:00,1.5355,-0.95305,122.5,8.103,13.373,11.558,-0.01701,1.1688,-0.01699,9.5261,8.2934,8.135899999999998,7.9602,-1.9885,10
2019-04-01 20:11:00,1.5366,-0.97522,122.46,8.115199999999998,13.374,11.534,-0.01993,-0.87217,0.0189399999999999,9.53,8.293699999999998,8.0768,7.859,-1.9885,10
2019-04-01 20:12:00,1.5382,-0.97522,122.47,8.113799999999998,13.374,11.516,-0.01883,0.1195399999999999,-0.0024399999999999,9.5009,8.127399999999998,8.0882,7.9412,-1.9886,10
2019-04-01 20:13:00,1.5358,-0.93091,122.55,8.095399999999998,13.376,11.5,-0.01609,1.1334,-0.01958,9.4916,8.2196,8.029899999999998,7.8451,-1.9886,10
2019-04-01 20:14:00,1.5371,-0.97524,122.58,8.0525,13.375,11.48,-0.01883,-0.80135,0.01643,9.4705,8.1613,8.015,7.8091,-1.9886,10
2019-04-01 20:15:00,1.5369,-0.98633,122.49,8.0134,13.378,11.451,-0.0215799999999999,0.1195399999999999,-0.00367,9.4391,8.1179,8.0066,7.8287,-1.9886,10
2019-04-01 20:16:00,1.5377,-0.96418,122.55,8.026899999999998,13.378,11.438,-0.02048,0.0974,-0.00965,9.4311,8.0784,8.015399999999998,7.8347,-1.9886,10
2019-04-01 20:17:00,1.5388,-0.99742,122.52,8.025299999999998,13.376,11.416,-0.01957,-0.21695,0.0052199999999999,9.4165,8.0378,7.989499999999999,7.8208,-1.9886,10
2019-04-01 20:18:00,1.5391,-0.94202,122.48,8.0067,13.377,11.391,-0.02103,-0.07084,-0.00048,9.3901,8.0709,7.970799999999999,7.781799999999999,-1.9886,10
2019-04-01 20:19:00,1.5378,-0.95311,122.51,7.9856,13.376,11.369,-0.01627,-0.3099299999999999,0.00442,9.3757,8.0663,7.9094,7.7092,-1.9886,10
2019-04-01 20:20:00,1.5389,-0.97528,122.46,7.9573,13.377,11.354,-0.0245,0.2213799999999999,-0.00608,9.3627,8.006399999999998,7.8944,7.727,-1.9886,10
2019-04-01 20:21:00,1.5375,-0.9642,122.54,7.9462,13.38,11.335,-0.0228599999999999,0.01328,-0.00149,9.3327,7.972,7.8901,7.7276,-1.9886,10
2019-04-01 20:22:00,1.5378,-0.98637,122.56,7.9074,13.38,11.312,-0.0215799999999999,-0.4648999999999999,0.01106,9.3251,7.9847,7.8384,7.6612,-1.9886,10
2019-04-01 20:23:00,1.5392,-0.98637,122.6,7.883899999999999,13.38,11.289,-0.01682,0.2125199999999999,0.0008099999999999,9.2871,7.922799999999999,7.8479,7.691,-1.9886,10
2019-04-01 20:24:00,1.5364,-0.96421,122.63,7.8777,13.381,11.266,-0.0201199999999999,0.0088599999999999,0.00266,9.2841,7.9219,7.8225,7.6292,-1.9886,10
2019-04-01 20:25:00,1.5389,-0.98638,122.66,7.8615,13.381,11.248,-0.01536,-0.23024,0.0051599999999999,9.263000000000002,7.918199999999999,7.7957,7.5961,-1.9886,10
2019-04-01 20:26:00,1.5381,-0.93097,122.69,7.8752,13.382,11.23,-0.02231,0.0531299999999999,0.00029,9.2436,7.8484,7.8155,7.6334,-1.9886,10
2019-04-01 20:27:00,1.537,-0.95314,122.68,7.8958,13.381,11.209,-0.01847,0.07527,0.00176,9.2376,7.9047,7.7653,7.5587,-1.9886,10
2019-04-01 20:28:00,1.5392,-1.0196,122.63,7.8764,13.382,11.188,-0.02103,-0.4294799999999999,0.0103599999999999,9.2198,7.9295,7.7089,7.482599999999999,-1.9886,10
2019-04-01 20:29:00,1.5367,-0.95314,122.72,7.87,13.382,11.179,-0.02853,-0.95195,0.02708,9.2101,7.8365,7.7581,7.5416,-1.9886,10
2019-04-01 20:30:00,1.5392,-0.99748,122.63,7.894599999999999,13.383,11.152,-0.02359,-0.76599,0.0178299999999999,9.1987,7.9322,7.746699999999999,7.4881,-1.9886,10
2019-04-01 20:31:00,1.5373,-0.97531,122.72,7.9326,13.383,11.138,-0.02414,0.83684,-0.02101,9.1804,7.8795,7.7724,7.5748,-1.9886,10
2019-04-01 20:32:00,1.5386,-0.99748,122.72,7.9198,13.383,11.108,-0.02103,-0.24795,0.0015299999999999,9.1625,7.910599999999999,7.6858,7.473499999999999,-1.9886,10
2019-04-01 20:33:00,1.5395,-0.97532,122.79,7.8715,13.383,11.095,-0.01682,-0.01328,-0.00315,9.1508,7.865999999999999,7.6615,7.4709,-1.9886,10
2019-04-01 20:34:00,1.5378,-0.94207,122.82,7.8425,13.385,11.078,-0.01993,0.90768,-0.0235999999999999,9.119700000000002,7.8131,7.6933,7.523799999999999,-1.9886,10
2019-04-01 20:35:00,1.5395,-0.99748,122.76,7.8563,13.385,11.053,-0.0177399999999999,-0.0088599999999999,-0.0015399999999999,9.11,7.7508,7.727699999999999,7.546299999999999,-1.9609,10
2019-04-01 20:36:00,1.5387,-0.95315,122.8,7.8661,13.384,11.031,-0.0228599999999999,-0.77485,0.01102,9.0928,7.7701,7.679,7.4843,-1.9886,10
2019-04-01 20:37:00,1.5378,-0.97532,122.78,7.850799999999999,13.386,11.012,-0.0175599999999999,0.18154,-0.0046499999999999,9.073200000000002,7.7007,7.686,7.5311,-1.9609,10
2019-04-01 20:38:00,1.5367,-0.97532,122.82,7.822199999999999,13.385,10.996,-0.02487,0.04871,-0.0010399999999999,9.0647,7.7398,7.649499999999998,7.4862,-1.9886,10
2019-04-01 20:39:00,1.537,-0.93099,122.83,7.8064,13.386,10.98,-0.02432,0.2258199999999999,-0.00382,9.047300000000002,7.6859,7.6502,7.5094,-1.9886,10
2019-04-01 20:40:00,1.5387,-0.94208,122.84,7.789399999999999,13.386,10.965,-0.0177399999999999,-0.4250599999999999,0.00877,9.043500000000002,7.728399999999999,7.6219,7.454399999999999,-1.9886,10
2019-04-01 20:41:00,1.5373,-0.95316,122.89,7.746699999999999,13.387,10.939,-0.02249,-0.1771099999999999,0.00449,9.0097,7.67,7.6041,7.4696,-1.9886,10
2019-04-01 20:42:00,1.5378,-0.97533,122.88,7.7009,13.386,10.923,-0.0166399999999999,0.34537,-0.0005699999999999,8.984,7.630899999999999,7.5748,7.444499999999999,-1.9886,10
2019-04-01 20:43:00,1.5376,-0.94208,122.88,7.6742,13.389,10.907,-0.01847,0.12398,-0.00708,8.977,7.5979,7.531399999999999,7.3842,-1.9886,10
2019-04-01 20:44:00,1.5373,-0.98641,122.88,7.667,13.387,10.887,-0.02853,0.58889,-0.01784,8.9489,7.5355,7.513,7.386199999999999,-1.9885,10
2019-04-01 20:45:00,1.5384,-1.0086,122.88,7.663,13.387,10.866,-0.0181,0.12398,-0.00134,8.9359,7.542,7.472,7.3136,-1.9885,10
2019-04-01 20:46:00,1.5381,-0.9975,122.92,7.6816,13.386,10.85,-0.01609,-0.2391,0.0077,8.9275,7.5792,7.454399999999999,7.263099999999999,-1.9885,10
2019-04-01 20:47:00,1.5381,-0.97533,122.9,7.699099999999999,13.386,10.836,-0.02725,0.11512,-0.00223,8.9173,7.5437,7.4316,7.256999999999999,-1.9886,10
2019-04-01 20:48:00,1.5381,-0.97533,122.93,7.686,13.386,10.821,-0.02194,0.10184,-0.00388,8.900299999999998,7.514599999999999,7.3997,7.2336,-1.9886,10
2019-04-01 20:49:00,1.5384,-0.96425,123.03,7.6771,13.387,10.804,-0.01865,-1.0007,0.02426,8.8831,7.4371,7.3348,7.1637,-1.9886,10
2019-04-01 20:50:00,1.5389,-0.9975,122.97,7.6554,13.386,10.788,-0.0149999999999999,-0.1372599999999999,0.0035,8.8635,7.3635,7.3194,7.1925,-1.9886,10
2019-04-01 20:51:00,1.539,-0.98645,122.99,7.6523,13.387,10.762,-0.0201199999999999,0.2391099999999999,-0.00791,8.8382,7.3669,7.2702,7.1089,-2.0163,10
2019-04-01 20:52:00,1.539,-0.96428,123.03,7.649899999999999,13.388,10.759,-0.0237699999999999,-0.13727,-0.0023999999999999,8.8381,7.3135,7.2708,7.1025,-1.9887,10
2019-04-01 20:53:00,1.5393,-0.98645,123.09,7.6462,13.388,10.736,-0.02103,0.07527,-0.00303,8.8065,7.260799999999999,7.2222,7.0897,-1.9887,10
2019-04-01 20:54:00,1.5373,-0.94211,123.11,7.6106,13.388,10.716,-0.02085,-0.28781,0.0043699999999999,8.7901,7.2324,7.1763,7.0375,-1.9887,10
2019-04-01 20:55:00,1.5379,-0.99753,123.1,7.5816,13.387,10.696,-0.0228599999999999,-0.0088599999999999,-0.00097,8.7718,7.246299999999998,7.1384,6.9925,-1.9887,10
2019-04-01 20:56:00,1.5379,-0.99753,123.19,7.5484,13.39,10.678,-0.02688,-0.06642,-0.00046,8.7421,7.1485,7.105,6.9731,-2.1267,10
2019-04-01 20:57:00,1.5379,-1.0308,122.39,7.510799999999999,13.389,10.671,-0.02085,-1.0406,0.02086,8.7452,7.1432,7.0493,6.8711,-2.0991,10
2019-04-01 20:58:00,1.5379,-1.0086,122.35,7.468,13.389,10.653,-0.0226799999999999,-0.0044299999999999,0.0089499999999999,8.7057,7.0888,6.9955,6.8777,-2.1267,10
2019-04-01 20:59:00,1.5379,-0.99753,122.35,7.4283,13.389,10.634,-0.0226799999999999,-0.34981,0.00613,8.6904,6.9985,6.9691,6.847,-2.0715,10
2019-04-01 21:00:00,1.5385,-0.98647,122.35,7.3865,13.391,10.623,-0.01573,-0.13727,0.0005599999999999,8.6749,7.0369,6.9184,6.7864,-2.3477,10
2019-04-01 21:01:00,1.5396,-1.0086,122.38,7.3398,13.393,10.596,-0.0179199999999999,-0.27897,0.00223,8.6425,6.9841,6.8515,6.7378,-2.3201,10
2019-04-01 21:02:00,1.5399,-0.98648,122.4,7.2983,13.391,10.587,-0.02597,-0.4605199999999999,0.01082,8.6338,6.901,6.8217,6.7361,-2.4582,10
2019-04-01 21:03:00,1.5393,-0.97541,122.45,7.2581,13.392,10.568,-0.0177399999999999,-0.9919,0.01564,8.615,6.8842,6.7474,6.6463,-2.4859,10
2019-04-01 21:04:00,1.5382,-0.93107,122.51,7.2371,13.394,10.558,-0.0252399999999999,-0.7882099999999999,0.0174799999999999,8.6042,6.7689,6.7591,6.6966,-2.5411,10
2019-04-01 21:05:00,1.5394,-1.0198,122.48,7.2107,13.393,10.539,-0.02231,0.2656899999999999,-0.0071399999999999,8.573,6.7193,6.7404,6.7334,-2.3754,10
2019-04-01 21:06:00,1.5385,-0.9976,122.5,7.1946,13.394,10.527,-0.02414,-0.09742,0.00206,8.5562,6.7431,6.6856,6.6737,-2.4858,10
2019-04-01 21:07:00,1.5385,-1.0419,122.5,7.1954,13.393,10.507,-0.0287099999999999,-0.23912,0.00466,8.5387,6.7024,6.6526,6.6547,-2.403,10
2019-04-01 21:08:00,1.5383,-0.9976,122.57,7.1929,13.396,10.495,-0.01701,0.5712399999999999,-0.01425,8.5188,6.6369,6.6215,6.6804,-2.5134,10
2019-04-01 21:09:00,1.5388,-0.97544,122.58,7.1647,13.397,10.483,-0.01811,0.22584,-0.00021,8.5095,6.6809,6.5637,6.5812,-2.4582,10
2019-04-01 21:10:00,1.5399,-0.99761,122.57,7.1252,13.394,10.463,-0.01811,-0.95208,0.02322,8.4892,6.5896,6.5278,6.5447,-2.3201,10
2019-04-01 21:11:00,1.5397,-0.99762,122.58,7.0847,13.396,10.449,-0.0212199999999999,0.2701299999999999,-0.00239,8.4709,6.6106,6.5053,6.5067,-2.0163,10
2019-04-01 21:12:00,1.5383,-0.97545,122.56,7.0469,13.396,10.428,-0.01463,-0.11071,0.0019,8.431599999999998,6.4595,6.4785,6.5073,-1.9887,10
2019-04-01 21:13:00,1.5383,-0.97545,122.63,7.0171,13.397,10.421,-0.02085,-0.47826,0.01016,8.430799999999998,6.4854,6.418,6.4208,-1.9887,10
2019-04-01 21:14:00,1.5377,-0.97544,122.64,6.9749,13.397,10.406,-0.02561,-0.24357,0.0101499999999999,8.411699999999998,6.403,6.4009,6.4297,-1.9887,10
2019-04-01 21:15:00,1.5399,-0.98652,122.61,6.9234,13.399,10.388,-0.02561,0.1726999999999999,-0.00382,8.3801,6.393,6.367,6.3944,-1.9887,10
2019-04-01 21:16:00,1.5383,-0.97543,122.56,6.8826,13.396,10.372,-0.0239599999999999,0.35426,-0.01401,8.3626,6.3811,6.3537,6.374,-1.9888,10
2019-04-01 21:17:00,1.5388,-1.0198,122.2,6.8629,13.399,10.357,-0.0301799999999999,0.3675399999999999,-0.0112099999999999,8.3504,6.3751,6.3604,6.366,-1.9888,10
2019-04-01 21:18:00,1.5388,-1.0198,122.22,6.8581,13.398,10.339,-0.01866,0.3454099999999999,-0.01042,8.3315,6.3975,6.335,6.335,-1.9888,10
2019-04-01 21:19:00,1.5402,-1.0198,122.23,6.8567,13.4,10.332,-0.0237799999999999,0.4295399999999999,-0.00772,8.3243,6.3454,6.3412,6.3574,-1.9335,10
2019-04-01 21:20:00,1.5397,-0.96437,122.31,6.8627,13.397,10.315,-0.02085,-1.0141,0.0186899999999999,8.3118,6.3883,6.2956,6.2717,-1.9611,10
2019-04-01 21:21:00,1.5378,-0.99763,122.26,6.9125,13.399,10.304,-0.02689,0.22585,-0.0046499999999999,8.2957,6.4515,6.3349,6.2717,-1.9611,10
2019-04-01 21:22:00,1.5358,-0.9422,122.27,6.9651,13.399,10.292,-0.02085,1.4879,-0.0308499999999999,8.2734,6.4383,6.3512,6.3245,-1.823,10
2019-04-01 21:23:00,1.5386,-1.0198,122.22,7.0288,13.399,10.274,-0.0287199999999999,0.5934,-0.01537,8.2657,6.4853,6.3259,6.2662,-1.7678,10
2019-04-01 21:24:00,1.5405,-0.98655,122.31,7.0714,13.4,10.251,-0.02926,0.26128,-0.00232,8.2412,6.3856,6.3295,6.2985,-1.6849,10
2019-04-01 21:25:00,1.5397,-0.9533,122.3,7.0935,13.399,10.244,-0.02597,-0.44284,0.00851,8.2376,6.4929,6.3349,6.2507,-1.7126,10
2019-04-01 21:26:00,1.5397,-1.0087,122.38,7.1148,13.399,10.23,-0.0131699999999999,0.15942,-0.0067999999999999,8.2229,6.5596,6.3665,6.271,-1.9059,10
2019-04-01 21:27:00,1.5397,-0.99764,122.4,7.1574,13.4,10.22,-0.01372,-0.4516999999999999,0.00206,8.2172,6.5799,6.4415,6.3383,-1.7402,10
2019-04-01 21:28:00,1.5392,-0.99764,122.39,7.1933,13.4,10.205,-0.0149999999999999,0.2479899999999999,-0.0078499999999999,8.210599999999998,6.6217,6.4708,6.3584,-1.5745,10
2019-04-01 21:29:00,1.5389,-0.99762,122.39,7.2163,13.401,10.187,-0.01536,0.1549899999999999,-0.0005699999999999,8.195299999999998,6.694,6.4848,6.3563,-1.5469,10
2019-04-01 21:30:00,1.5397,-1.0087,122.41,7.2316,13.402,10.172,-0.0252399999999999,-0.61111,0.0126199999999999,8.189199999999998,6.7533,6.4648,6.3222,-1.4916,10
2019-04-01 21:31:00,1.5388,-0.98653,122.46,7.2553,13.401,10.165,-0.0201199999999999,0.4693999999999999,-0.0053,8.1765,6.7356,6.5138,6.4084,-1.4087,10
2019-04-01 21:32:00,1.5402,-0.99763,122.42,7.2821,13.403,10.166,-0.01555,0.01328,0.00298,8.186099999999998,6.755,6.5248,6.4019,-1.4916,10
2019-04-01 21:33:00,1.5389,-0.99763,122.4,7.282899999999999,13.402,10.157,-0.02451,-0.5136899999999999,0.01243,8.1814,6.7187,6.5081,6.3937,-1.8507,10
2019-04-01 21:34:00,1.5402,-0.99763,122.38,7.2697,13.404,10.127,-0.03036,0.1549899999999999,-0.0039899999999999,8.151799999999998,6.7697,6.496,6.3534,-1.7955,10
2019-04-01 21:35:00,1.5389,-0.99764,122.43,7.2912,13.403,10.115,-0.02689,0.8901099999999998,-0.0244,8.1447,6.7759,6.5597,6.413,-1.8507,10
2019-04-01 21:36:00,1.5394,-1.042,122.37,7.3089,13.403,10.101,-0.02433,0.67312,-0.01512,8.1353,6.7518,6.5714,6.4394,-1.7126,10
2019-04-01 21:37:00,1.5375,-0.99764,122.49,7.299699999999999,13.404,10.081,-0.01811,0.89453,-0.01754,8.1193,6.7806,6.5525,6.4254,-1.7126,10
2019-04-01 21:38:00,1.5397,-0.97547,122.47,7.295499999999999,13.404,10.072,-0.02177,-0.1771399999999999,0.0062199999999999,8.1128,6.7376,6.5635,6.4139,-1.7955,10
2019-04-01 21:39:00,1.5405,-1.042,122.43,7.3116,13.403,10.058,-0.02835,0.56684,-0.01802,8.0999,6.6868,6.6019,6.4811,-1.6298,10
2019-04-01 21:40:00,1.5403,-1.0087,122.49,7.3459,13.402,10.042,-0.0179199999999999,0.5358399999999999,-0.0094299999999999,8.1078,6.7992,6.5796,6.4279,-1.5193,10
2019-04-01 21:41:00,1.5403,-0.99765,122.43,7.3635,13.405,10.027,-0.01957,-0.96097,0.01839,8.1088,6.8017,6.5518,6.3566,-1.8784,10
2019-04-01 21:42:00,1.5397,-1.0309,122.48,7.349,13.404,10.016,-0.02469,0.3498499999999999,-0.0056499999999999,8.0813,6.7608,6.5587,6.4231,-1.8784,10
2019-04-01 21:43:00,1.5417,-1.042,122.45,7.341199999999999,13.403,9.9966,-0.03073,0.3321299999999999,-0.00787,8.0708,6.6261,6.591,6.459,-1.8231,10
2019-04-01 21:44:00,1.5408,-0.99765,122.51,7.331699999999999,13.406,9.9968,-0.02049,-0.4118499999999999,0.00755,8.076,6.6796,6.6094,6.4367,-1.6298,10
2019-04-01 21:45:00,1.54,-1.0087,122.51,7.3204,13.407,9.9808,-0.02085,-0.26128,0.00687,8.0501,6.6727,6.6144,6.5049,-1.7679,10
2019-04-01 21:46:00,1.5406,-0.99765,122.55,7.3179,13.407,9.9684,-0.01811,0.3941299999999999,-0.00267,8.038399999999998,6.6174,6.6125,6.5163,-1.7126,10
2019-04-01 21:47:00,1.5406,-1.042,122.49,7.2986,13.408,9.9544,-0.01811,-0.32328,0.00182,8.029899999999998,6.7457,6.5421,6.3701,-1.906,10
2019-04-01 21:48:00,1.5395,-0.99766,122.58,7.2672,13.408,9.942,-0.01939,0.96541,-0.0209599999999999,8.0007,6.6329,6.5725,6.4517,-1.9889,10
2019-04-01 21:49:00,1.5397,-0.98657,122.62,7.2562,13.407,9.9279,-0.02597,-1.0097,0.02274,8.011,6.6671,6.5485,6.3715,-1.9612,10
2019-04-01 21:50:00,1.5411,-1.042,122.65,7.2514,13.406,9.912,-0.02487,-0.3941399999999999,0.0060299999999999,7.9881,6.6168,6.5627,6.3935,-1.9336,10
2019-04-01 21:51:00,1.5389,-0.98657,122.62,7.253,13.408,9.905,-0.02359,-0.69527,0.0171499999999999,7.9901,6.6216,6.5612,6.399,-1.9612,10
2019-04-01 21:52:00,1.5384,-0.98658,122.61,7.2263,13.407,9.8908,-0.03567,0.71742,-0.02627,7.964699999999999,6.6951,6.5217,6.3587,-1.9613,10
2019-04-01 21:53:00,1.5381,-0.97549,122.61,7.2005,13.408,9.8856,-0.02049,1.1647,-0.0213299999999999,7.9517,6.6631,6.5143,6.3914,-1.9889,10
2019-04-01 21:54:00,1.5406,-1.0087,122.61,7.1709,13.407,9.8714,-0.0212199999999999,-0.031,0.00011,7.934,6.5793,6.5091,6.382,-1.8508,10
2019-04-01 21:55:00,1.5409,-1.0198,122.62,7.1495,13.41,9.8538,-0.0215799999999999,0.73513,-0.01359,7.9092,6.5665,6.4731,6.3502,-1.9889,10
2019-04-01 21:56:00,1.5386,-0.96441,122.64,7.1246,13.41,9.8485,-0.0224999999999999,1.2178,-0.0273,7.9012,6.6103,6.4503,6.3105,-1.9889,10
2019-04-01 21:57:00,1.5378,-0.96441,122.69,7.1142,13.41,9.829,-0.0190199999999999,1.2356,-0.02246,7.8781,6.6265,6.4426,6.2642,-1.9613,10
2019-04-01 21:58:00,1.5378,-0.95332,122.66,7.1289,13.41,9.8273,-0.0237799999999999,1.2178,-0.02646,7.8806,6.6543,6.4402,6.2519,-1.9613,10
2019-04-01 21:59:00,1.5392,-0.98658,122.64,7.1409,13.411,9.8274,-0.02945,1.054,-0.03048,7.8799,6.6522,6.4507,6.2569,-1.9613,10
2019-04-01 22:00:00,1.5389,-0.96441,122.65,7.1657,13.411,9.8079,-0.0237799999999999,1.3197,-0.03134,7.861799999999999,6.613,6.4473,6.2766,-1.9613,10
2019-04-01 22:01:00,1.5406,-1.042,122.69,7.1755,13.41,9.797300000000002,-0.0252399999999999,0.0929999999999999,-0.00525,7.8624,6.629,6.4156,6.1978,-1.9889,10
2019-04-01 22:02:00,1.5409,-1.0088,122.69,7.1843,13.41,9.7849,-0.0250599999999999,-0.5004199999999999,0.0104899999999999,7.845799999999999,6.5618,6.3961,6.2044,-1.9889,10
2019-04-01 22:03:00,1.5389,-0.94224,122.74,7.1675,13.41,9.7761,-0.02359,-1.2134,0.0270299999999999,7.8404,6.5487,6.3823,6.1821,-1.9889,10
2019-04-01 22:04:00,1.5403,-1.0198,122.69,7.121,13.412,9.7602,-0.01482,0.23471,-0.0087399999999999,7.8007,6.4738,6.386,6.2223,-1.9337,10
2019-04-01 22:05:00,1.5398,-0.99767,122.73,7.0679,13.412,9.7425,-0.01847,-0.7218499999999999,0.01167,7.774499999999998,6.4068,6.3211,6.1736,-1.9889,10
2019-04-01 22:06:00,1.5392,-0.9755,122.73,6.9934,13.413,9.7425,-0.02049,0.6819899999999999,-0.01519,7.756999999999999,6.4124,6.3022,6.1673,-1.9889,10
2019-04-01 22:07:00,1.5406,-0.99767,122.72,6.9304,13.413,9.7355,-0.02359,-0.04429,-0.00197,7.7499,6.4524,6.2326,6.0822,-1.9889,10
2019-04-01 22:08:00,1.54,-0.96441,122.78,6.8604,13.413,9.7213,-0.02542,-0.1771399999999999,0.00935,7.7175,6.3202,6.2204,6.1165,-1.9889,10
2019-04-01 22:09:00,1.5409,-0.9755,122.76,6.8043,13.413,9.7072,-0.02414,0.09743,-0.00285,7.690699999999999,6.3305,6.1915,6.0713,-2.0165,10
2019-04-01 22:10:00,1.5398,-0.99767,122.77,6.7618,13.409,9.7002,-0.02579,0.4738499999999999,-0.01119,7.6662,6.2954,6.1872,6.0952,-1.9889,10
2019-04-01 22:11:00,1.5398,-0.9755,122.76,6.72,13.413,9.6825,-0.02561,0.15057,-0.0066499999999999,7.6288,6.2123,6.154,6.0851,-2.0165,10
2019-04-01 22:12:00,1.5414,-0.99767,122.75,6.6815,13.412,9.6772,-0.01829,0.15057,-0.00419,7.6249,6.2161,6.1282,6.0587,-2.0165,10
2019-04-01 22:13:00,1.54,-0.98658,122.72,6.6317,13.414,9.657800000000002,-0.0175599999999999,-0.50485,0.0077299999999999,7.585099999999999,6.1488,6.1031,6.0427,-2.2651,10
2019-04-01 22:14:00,1.5392,-0.98658,122.77,6.6037,13.412,9.657800000000002,-0.01866,0.83257,-0.01733,7.570999999999999,6.2043,6.0673,6.004,-2.0718,10
2019-04-01 22:15:00,1.5389,-1.0088,122.76,6.5886,13.412,9.6454,-0.0267,0.8724199999999999,-0.02312,7.5369,6.1011,6.0484,6.0189,-2.0441,10
2019-04-01 22:16:00,1.5411,-1.1307,122.74,6.5712,13.412,9.6365,-0.02231,-0.16386,0.0034299999999999,7.5182,6.0065,6.048,6.036,-2.0441,10
2019-04-01 22:17:00,1.5403,-0.99767,122.72,6.5599,13.414,9.6295,-0.02414,-0.50485,0.01555,7.4978,6.0127,6.0184,5.9902,-2.127,10
2019-04-01 22:18:00,1.5409,-0.99767,122.72,6.5289,13.412,9.6154,-0.02798,-0.34543,0.01173,7.4745,6.0659,5.9542,5.9148,-2.2099,10
2019-04-01 22:19:00,1.5411,-0.99767,122.68,6.4994,13.413,9.6083,-0.02707,0.07971,-0.00481,7.449099999999999,6.0237,5.9246,5.8979,-2.1271,10
2019-04-01 22:20:00,1.5406,-1.0309,122.75,6.4689,13.413,9.5959,-0.0288999999999999,0.63328,-0.0143,7.408,5.924,5.9444,5.9592,-2.3481,10
2019-04-01 22:21:00,1.5403,-1.042,122.73,6.4355,13.416,9.5747,-0.0237799999999999,-0.217,0.00655,7.3783,5.9146,5.8697,5.8732,-2.4033,10
2019-04-01 22:22:00,1.5409,-1.0974,122.71,6.4228,13.415,9.573,-0.02451,0.58457,-0.01507,7.360299999999999,5.8236,5.9037,5.9297,-2.2652,10
2019-04-01 22:23:00,1.5422,-1.0753,122.75,6.4092,13.415,9.5588,-0.01847,-0.05314,0.00106,7.3342,5.9415,5.8206,5.7679,-2.3757,10
2019-04-01 22:24:00,1.5406,-0.99767,122.82,6.4109,13.415,9.5518,-0.02103,0.02214,0.00027,7.3209,5.8908,5.8029,5.7755,-2.4586,10
2019-04-01 22:25:00,1.54,-0.98659,122.81,6.4211,13.417,9.5447,-0.0202999999999999,-1.0496,0.0212299999999999,7.3033,5.8359,5.779,5.7494,-2.4586,10
2019-04-01 22:26:00,1.5411,-1.0309,122.85,6.4403,13.419,9.5289,-0.02049,-0.58457,0.01182,7.276099999999999,5.8417,5.7348,5.7215,-2.3757,10
2019-04-01 22:27:00,1.5411,-0.98659,122.87,6.4555,13.418,9.5112,-0.01866,-0.88128,0.02058,7.2359,5.6953,5.7403,5.7663,-2.3481,10
2019-04-01 22:28:00,1.5403,-0.99767,122.84,6.4392,13.418,9.5094,-0.03128,0.63328,-0.0196099999999999,7.2145,5.659,5.723,5.7666,-2.5138,10
2019-04-01 22:29:00,1.5417,-1.0198,122.86,6.4,13.417,9.49,-0.0343899999999999,0.75728,-0.02521,7.1908,5.719,5.6599,5.6571,-2.5691,10
2019-04-01 22:30:00,1.5411,-0.99767,122.85,6.3452,13.418,9.4883,-0.0164599999999999,-0.42957,0.00704,7.1729,5.668,5.623,5.6152,-2.6243,10
2019-04-01 22:31:00,1.5409,-1.042,122.87,6.3356,13.417,9.4847,-0.02231,-1.0939,0.02384,7.1743,5.7298,5.6053,5.5406,-2.5414,10
2019-04-01 22:32:00,1.5403,-0.99767,122.87,6.342,13.418,9.467,-0.02433,0.73957,-0.0178199999999999,7.1187,5.5938,5.6304,5.6571,-2.5967,10
2019-04-01 22:33:00,1.5406,-0.99767,122.81,6.3761,13.418,9.4459,-0.02945,0.93885,-0.0262599999999999,7.0855,5.569,5.6034,5.6421,-2.5692,10
2019-04-01 22:34:00,1.5411,-1.0309,122.83,6.4057,13.418,9.440600000000002,-0.02414,0.28343,-0.00918,7.085,5.5545,5.5889,5.61,-2.5415,10
2019-04-01 22:35:00,1.5409,-0.9755,122.9,6.3952,13.419,9.4247,-0.0239599999999999,1.1204,-0.0270999999999999,7.0655,5.6418,5.5413,5.5279,-2.652,10
2019-04-01 22:36:00,1.5411,-1.0309,122.88,6.3016,13.422,9.4035,-0.0261599999999999,0.11071,-0.0012999999999999,7.0183,5.4924,5.5023,5.5227,-2.514,10
2019-04-01 22:37:00,1.5403,-0.9755,122.9,6.1174,13.422,9.4018,-0.0263399999999999,-1.0717,0.02647,6.9983,5.4998,5.4555,5.4555,-2.514,10
2019-04-01 22:38:00,1.5414,-1.0642,122.9,6.031,13.421,9.3894,-0.0261599999999999,0.4561399999999999,-0.01084,6.9466,5.4268,5.4451,5.4965,-2.6521,10
2019-04-01 22:39:00,1.5409,-0.9755,122.93,6.0454,13.423,9.3718,-0.0190199999999999,0.26128,-0.00264,6.9163,5.4113,5.4331,5.4781,-2.6521,10
2019-04-01 22:40:00,1.5409,-1.042,122.93,6.0822,13.423,9.3541,-0.02231,0.0752899999999999,-0.00093,6.8887,5.4308,5.4062,5.4498,-2.5968,10
2019-04-01 22:41:00,1.5417,-1.0198,122.94,6.0198,13.424,9.3418,-0.01683,-0.24357,0.01064,6.8497,5.3494,5.3965,5.5049,-2.6244,10
2019-04-01 22:42:00,1.5414,-0.99767,122.92,5.9231,13.423,9.3224,-0.0267,-0.3941399999999999,0.01284,6.8119,5.3376,5.3756,5.4917,-2.652,10
2019-04-01 22:43:00,1.5417,-1.0198,122.94,5.8543,13.424,9.3188,-0.0250599999999999,0.651,-0.01299,6.7747,5.3566,5.3777,5.5036,-2.6244,10
2019-04-01 22:44:00,1.5409,-1.0531,122.97,5.8345,13.427,9.303,-0.03384,-0.8104299999999999,0.0275399999999999,6.7532,5.2667,5.3899,5.539,-2.652,10
2019-04-01 22:45:00,1.542,-1.0642,122.93,5.8245,13.426,9.2871,-0.02689,-0.58457,0.0159599999999999,6.7211,5.2542,5.3542,5.5195,-2.6244,10
2019-04-01 22:46:00,1.5414,-1.0974,122.94,5.8109,13.424,9.2766,-0.02597,0.69971,-0.01999,6.6971,5.2436,5.3907,5.5834,-2.652,10
2019-04-01 22:47:00,1.5409,-1.0088,122.96,5.8662,13.429,9.2519,-0.03164,0.558,-0.0163899999999999,6.68,5.3657,5.3334,5.491,-2.6244,10
2019-04-01 22:48:00,1.5422,-1.042,122.94,5.8152,13.428,9.2342,-0.02433,0.248,-0.0029499999999999,6.6503,5.3676,5.3071,5.4675,-2.5139,10
2019-04-01 22:49:00,1.5414,-1.0642,122.99,5.7464,13.429,9.2219,-0.02341,-0.23028,0.00272,6.6323,5.3298,5.2862,5.4227,-2.3758,10
2019-04-01 22:50:00,1.5409,-0.98659,123.0,5.7012,13.428,9.2096,-0.0202999999999999,-1.3286,0.02708,6.6241,5.3258,5.285,5.3659,-2.514,10
2019-04-01 22:51:00,1.5409,-1.0309,123.0,5.6886,13.431,9.1884,-0.0215799999999999,0.76171,-0.0157699999999999,6.5831,5.2313,5.3087,5.4516,-2.4587,10
2019-04-01 22:52:00,1.5411,-0.99767,123.0,5.7006,13.431,9.1708,-0.03146,0.19486,-0.00232,6.5683,5.2868,5.2994,5.4205,-2.4587,10
2019-04-01 22:53:00,1.5414,-1.0309,122.77,5.7154,13.432,9.155,-0.0237799999999999,-0.79271,0.0148,6.5615,5.2729,5.3152,5.4186,-2.4864,10
2019-04-01 22:54:00,1.542,-1.0309,122.46,5.7172,13.43,9.1409,-0.01536,1.1869,-0.0202999999999999,6.5473,5.3228,5.3559,5.465,-2.4034,10
2019-04-01 22:55:00,1.542,-1.042,122.48,5.746,13.433,9.1268,-0.0299999999999999,-0.5491399999999999,0.0210599999999999,6.5458,5.3537,5.3649,5.4318,-2.1824,10
2019-04-01 22:56:00,1.542,-1.1196,122.41,5.7541,13.432,9.1074,-0.0320099999999999,0.31,-0.00666,6.5312,5.3651,5.3623,5.4355,-2.1824,10
2019-04-01 22:57:00,1.5417,-1.0088,122.46,5.7295,13.435,9.0863,-0.02451,-0.899,0.0234499999999999,6.5156,5.367,5.3867,5.4592,-2.072,10
2019-04-01 22:58:00,1.5422,-1.0309,122.44,5.7335,13.435,9.0651,-0.02085,1.1027,-0.0221799999999999,6.5014,5.4211,5.3964,5.5041,-2.0996,10
2019-04-01 22:59:00,1.5414,-0.99767,122.44,5.7378,13.435,9.0563,-0.0287199999999999,1.0629,-0.03036,6.5003,5.408,5.4066,5.503,-2.1548,10
2019-04-01 23:00:00,1.5414,-1.0974,122.46,5.6933,13.435,9.037,-0.02835,0.03986,-0.00025,6.4865,5.4145,5.3238,5.3597,-2.0167,10
2019-04-01 23:01:00,1.5406,-0.98659,122.46,5.6278,13.435,9.0105,-0.0248799999999999,-0.18157,0.0097199999999999,6.4487,5.2648,5.2866,5.3577,-2.2377,10
2019-04-01 23:02:00,1.5414,-0.99767,122.52,5.5593,13.435,8.9947,-0.02469,1.1647,-0.0253899999999999,6.4187,5.2959,5.2621,5.3023,-2.1548,10
2019-04-01 23:03:00,1.542,-1.0088,122.45,5.4979,13.436,8.9806,-0.0276199999999999,0.53585,-0.0154,6.4038,5.2226,5.2437,5.3,-2.1272,10
2019-04-01 23:04:00,1.5417,-1.1085,122.44,5.4716,13.438,8.9595,-0.02414,-0.3188599999999999,0.00248,6.3938,5.309,5.2147,5.2006,-2.2101,10
2019-04-01 23:05:00,1.5417,-1.0753,122.45,5.469,13.437,8.9419,-0.02927,-0.08414,0.00051,6.3663,5.147,5.2498,5.2962,-2.293,10
2019-04-01 23:06:00,1.5417,-1.0642,122.48,5.4703,13.436,8.9261,-0.02433,-1.0141,0.02298,6.3603,5.1135,5.2388,5.2486,-2.0167,10
2019-04-01 23:07:00,1.5417,-1.0642,122.44,5.4759,13.439,8.897999999999998,-0.0237799999999999,0.62885,-0.01321,6.3495,5.2273,5.247,5.2323,-2.1549,10
2019-04-01 23:08:00,1.542,-1.0642,122.48,5.5115,13.438,8.882099999999998,-0.0212199999999999,-0.97871,0.02058,6.3519,5.2438,5.2501,5.1861,-2.0167,10
2019-04-01 23:09:00,1.5417,-1.0531,122.51,5.5138,13.439,8.8716,-0.02945,0.16386,-0.00627,6.342,5.2479,5.2353,5.212,-1.9891,10
2019-04-01 23:10:00,1.5431,-1.1529,122.44,5.5377,13.436,8.8469,-0.03109,-0.2081399999999999,0.00781,6.3172,5.1471,5.2745,5.2858,-1.9891,10
2019-04-01 23:11:00,1.5414,-1.0531,122.39,5.5599,13.439,8.8258,-0.01811,-1.0097,0.01502,6.3367,5.2088,5.2454,5.1546,-1.9891,10
2019-04-01 23:12:00,1.5414,-1.1196,122.38,5.5489,13.438,8.8118,-0.0265199999999999,-0.93442,0.028,6.3093,5.2573,5.2038,5.1095,-1.9891,10
2019-04-01 23:13:00,1.5409,-1.042,122.39,5.5185,13.441,8.803,-0.0274399999999999,-1.147,0.03005,6.3117,5.2104,5.1893,5.1056,-1.9891,10
2019-04-01 23:14:00,1.5417,-1.0974,122.35,5.4824,13.44,8.773099999999998,-0.02597,0.6642799999999999,-0.02095,6.2606,5.1227,5.1994,5.1804,-1.9891,10
2019-04-01 23:15:00,1.542,-1.0642,122.35,5.4465,13.441,8.752,-0.0288999999999999,0.78385,-0.02306,6.2506,5.1845,5.1521,5.1078,-2.0167,10
2019-04-01 23:16:00,1.5414,-1.0198,122.39,5.4058,13.444,8.727399999999998,-0.02433,0.11514,0.00352,6.2245,5.1049,5.1211,5.0633,-1.9891,10
2019-04-01 23:17:00,1.5425,-1.1085,122.36,5.3697,13.443,8.7133,-0.02341,-0.1461399999999999,0.0012099999999999,6.2068,5.0674,5.1033,5.0575,-2.072,10
2019-04-01 23:18:00,1.5414,-1.0531,122.4,5.3521,13.443,8.692299999999998,-0.02945,-1.2001,0.03647,6.192,5.0666,5.0694,4.9919,-2.1549,10
2019-04-01 23:19:00,1.5422,-1.0864,122.38,5.3776,13.445,8.6677,-0.02341,0.16386,-0.0078899999999999,6.1665,5.0115,5.1045,5.1045,-2.1273,10
2019-04-01 23:20:00,1.5422,-1.0642,122.41,5.4035,13.441,8.6501,-0.0212199999999999,0.53585,-0.0138999999999999,6.1608,5.0536,5.0698,5.0522,-1.9892,10
2019-04-01 23:21:00,1.5425,-1.164,122.35,5.4314,13.445,8.6395,-0.02542,-0.54471,0.01386,6.1614,5.0078,5.0916,5.0972,-2.0168,10
2019-04-01 23:22:00,1.5406,-1.0309,122.35,5.5025,13.445,8.6167,-0.0342,1.3374,-0.04474,6.1448,5.039,5.077,5.1165,-1.9892,10
2019-04-01 23:23:00,1.5422,-1.0309,122.36,5.5438,13.444,8.5957,-0.02469,1.147,-0.03072,6.1405,5.0192,5.0805,5.0755,-1.9892,10
2019-04-01 23:24:00,1.5422,-1.0642,122.36,5.5486,13.447,8.571099999999998,-0.02798,-0.79271,0.02295,6.1503,5.098,5.0114,4.9656,-1.9892,10
2019-04-01 23:25:00,1.542,-1.1418,122.33,5.5255,13.448,8.553499999999998,-0.02433,0.13729,-0.00319,6.127,4.9993,5.069,5.0859,-1.9892,10
2019-04-01 23:26:00,1.5433,-1.0531,122.42,5.5143,13.449,8.5377,-0.0237799999999999,-0.06643,-0.00032,6.1301,5.0813,5.0369,5.0235,-1.9892,10
2019-04-01 23:27:00,1.5417,-1.0974,122.34,5.4983,13.449,8.518399999999998,-0.03036,0.05757,0.00167,6.117,5.0619,5.0358,5.026,-2.0168,10
2019-04-01 23:28:00,1.5417,-1.1085,122.34,5.4513,13.449,8.495599999999998,-0.0288999999999999,-0.34543,0.0067,6.0962,4.96,5.0311,5.0269,-1.9892,10
2019-04-01 23:29:00,1.5428,-1.0309,122.38,5.4204,13.45,8.4763,-0.03036,1.0451,-0.0311899999999999,6.0691,4.9885,5.0131,5.0068,-1.9892,10
2019-04-01 23:30:00,1.5411,-1.0864,122.37,5.4116,13.45,8.467499999999998,-0.03091,0.403,-0.0090399999999999,6.0729,5.012,5.0,4.9676,-1.9892,10
2019-04-01 23:31:00,1.5425,-1.0753,122.36,5.3965,13.449,8.4447,-0.02963,0.3941399999999999,-0.0087899999999999,6.0563,4.9552,4.9834,4.9609,-1.9892,10
2019-04-01 23:32:00,1.5422,-1.0753,122.38,5.4166,13.45,8.4272,-0.0288999999999999,0.279,-0.01286,6.0493,5.0024,5.0109,4.9799,-1.9892,10
2019-04-01 23:33:00,1.542,-1.0309,122.36,5.4613,13.45,8.4044,-0.0329199999999999,-0.2214299999999999,0.0098499999999999,6.0495,5.0555,5.0259,4.9611,-1.9892,10
2019-04-01 23:34:00,1.5425,-1.0198,122.39,5.5149,13.452,8.3903,-0.02981,0.47386,-0.01169,6.0523,5.0625,5.0562,5.0217,-1.9892,10
2019-04-01 23:35:00,1.5425,-1.0974,122.36,5.5238,13.452,8.3693,-0.0239599999999999,-0.217,0.00184,6.046,5.0949,5.0097,4.9336,-1.9892,10
2019-04-01 23:36:00,1.542,-1.0753,122.37,5.4918,13.453,8.3518,-0.0224999999999999,0.03543,-0.00649,6.0234,5.0033,5.0181,4.9765,-1.9892,10
2019-04-01 23:37:00,1.5425,-1.0753,122.41,5.4274,13.451,8.329,-0.02542,-0.69528,0.01439,5.9984,4.9472,4.9691,4.9219,-1.9892,10
2019-04-01 23:38:00,1.5425,-1.0309,122.4,5.3685,13.452,8.3132,-0.0277999999999999,-0.10186,0.0011999999999999,5.9769,4.9546,4.925,4.8841,-1.9892,10
2019-04-01 23:39:00,1.5431,-1.1085,122.39,5.3222,13.453,8.292199999999998,-0.02561,0.2701399999999999,-0.00694,5.9586,4.951,4.8975,4.82,-1.9892,10
2019-04-01 23:40:00,1.5425,-1.0864,122.39,5.3957,13.45,8.2834,-0.0276199999999999,-0.72628,0.0211499999999999,5.973,4.9506,4.9013,4.802,-1.9892,10
2019-04-01 23:41:00,1.5425,-1.0088,122.44,5.3933,13.452,8.2641,-0.0263399999999999,0.8281399999999999,-0.02048,5.9389,4.8805,4.8594,4.8101,-1.9892,10
2019-04-01 23:42:00,1.5433,-1.0864,122.47,5.3446,13.451,8.2484,-0.02817,-0.3764299999999999,0.01093,5.9167,4.797,4.8048,4.7604,-1.9892,10
2019-04-01 23:43:00,1.542,-1.0198,122.49,5.2745,13.453,8.2256,-0.0224999999999999,-0.217,0.0135599999999999,5.8805,4.7424,4.7692,4.7241,-2.1274,10
2019-04-01 23:44:00,1.5422,-1.0753,122.49,5.2139,13.453,8.2116,-0.0252399999999999,-1.0053,0.02334,5.8622,4.7509,4.7065,4.6247,-2.3484,10
2019-04-01 23:45:00,1.5436,-1.0753,122.43,5.1493,13.454,8.1993,-0.02835,0.3321399999999999,-0.0086499999999999,5.8211,4.692,4.7132,4.6518,-2.376,10
2019-04-01 23:46:00,1.5431,-1.0642,122.48,5.1599,13.454,8.1783,-0.02835,-0.527,0.0197099999999999,5.8133,4.7131,4.6983,4.6138,-2.3208,10
2019-04-01 23:47:00,1.5431,-1.0642,122.49,5.1632,13.454,8.159,-0.02981,0.5801399999999999,-0.01393,5.7862,4.6705,4.6909,4.6085,-2.2103,10
2019-04-01 23:48:00,1.5414,-1.0309,122.51,5.14,13.453,8.1432,-0.02561,-0.527,0.01304,5.7725,4.6729,4.6448,4.5327,-2.0998,10
2019-04-01 23:49:00,1.5431,-1.0974,122.5,5.1137,13.456,8.1327,-0.02835,0.10186,-0.00232,5.745,4.6313,4.6384,4.5355,-2.0445,10
2019-04-01 23:50:00,1.5417,-1.0642,122.52,5.1138,13.454,8.117,-0.03384,-0.16829,0.01302,5.732,4.6719,4.6486,4.502,-2.0721,10
2019-04-01 23:51:00,1.5422,-1.0864,122.47,5.1114,13.457,8.097699999999998,-0.02177,0.41186,-0.0066899999999999,5.712,4.6257,4.6412,4.5136,-2.0998,10
2019-04-01 23:52:00,1.5428,-1.0974,122.46,5.0963,13.457,8.085499999999998,-0.0201199999999999,0.2745699999999999,-0.00952,5.6927,4.6494,4.5937,4.4823,-1.9893,10
2019-04-01 23:53:00,1.5425,-1.0974,122.47,5.0612,13.457,8.0609,-0.0267,0.02214,0.00132,5.6617,4.5852,4.5916,4.4809,-2.0169,10
2019-04-01 23:54:00,1.5422,-1.0753,122.53,5.0589,13.457,8.0539,-0.02945,-0.13729,0.00142,5.6568,4.5972,4.581,4.4548,-2.1274,10
2019-04-01 23:55:00,1.5425,-1.1418,122.54,5.0357,13.457,8.032899999999998,-0.02414,-0.1771399999999999,-0.00204,5.6266,4.5352,4.5641,4.4521,-2.0445,10
2019-04-01 23:56:00,1.5425,-1.0753,122.56,4.9814,13.46,8.0189,-0.0320099999999999,0.1771399999999999,-0.00555,5.6104,4.5669,4.5204,4.3851,-1.9893,10
2019-04-01 23:57:00,1.5428,-1.0531,122.54,4.9368,13.457,7.997899999999999,-0.02981,0.69971,-0.01615,5.5675,4.512,4.5162,4.39,-1.9893,10
2019-04-01 23:58:00,1.5417,-1.042,122.55,4.9059,13.46,7.982199999999998,-0.0342,0.2967099999999999,-0.0080099999999999,5.5453,4.4552,4.4954,4.3812,-2.0445,10
2019-04-01 23:59:00,1.5422,-1.0753,122.53,4.9186,13.459,7.9699,-0.02963,0.155,-0.00157,5.5485,4.5007,4.4661,4.3406,-2.0721,10
