measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2021-05-04 00:00:00,1.6026,-1.2976,119.47,2.2521,13.551,4.365,-0.03459,-0.01329,0.00142,2.5797,2.4934,2.4806,2.521,-0.08293,10
2021-05-04 00:01:00,1.6026,-1.3531,119.38,2.2711,13.55,4.3823,-0.03459,0.0708899999999999,9e-05,2.5935,2.5298,2.4972,2.5468,-0.08293,10
2021-05-04 00:02:00,1.6023,-1.3087,118.65,2.2741,13.552,4.3857,-0.02818,-0.15065,0.00683,2.5941,2.4752,2.5064,2.5517,-0.02764,10
2021-05-04 00:03:00,1.6032,-1.3087,118.69,2.2819,13.551,4.3806,-0.03257,0.12406,-0.0053299999999999,2.5925,2.5061,2.5061,2.5387,-0.0552899999999999,10
2021-05-04 00:04:00,1.6032,-1.2643,118.7,2.2977,13.55,4.3788,-0.0380599999999999,-0.0930499999999999,0.00128,2.5879,2.486,2.4938,2.5384,0.0,10
2021-05-04 00:05:00,1.6023,-1.2754,118.72,2.2777,13.551,4.3892,-0.0404399999999999,0.1107699999999999,-0.00222,2.5947,2.5006,2.5013,2.5473,-0.11057,10
2021-05-04 00:06:00,1.6023,-1.342,118.74,2.2671,13.55,4.3875,-0.0312899999999999,0.08418,-0.0068599999999999,2.5902,2.5286,2.496,2.5435,-0.0552899999999999,10
2021-05-04 00:07:00,1.6029,-1.3087,118.8,2.2813,13.55,4.4013,-0.0285499999999999,-0.25255,0.00628,2.6054,2.5035,2.5191,2.5771,-0.0552899999999999,10
2021-05-04 00:08:00,1.6034,-1.2976,118.74,2.307,13.551,4.4013,-0.03166,-0.22597,0.0084399999999999,2.6054,2.5382,2.5219,2.5821,0.0,10
2021-05-04 00:09:00,1.6026,-1.3309,118.78,2.3516,13.552,4.403,-0.03166,-0.08418,0.01276,2.61,2.5484,2.5236,2.5923,0.0,10
2021-05-04 00:10:00,1.6032,-1.2643,118.82,2.3872,13.553,4.4013,-0.03166,-0.1152,0.00423,2.6097,2.5488,2.5346,2.6026,0.0,10
2021-05-04 00:11:00,1.6026,-1.2976,118.8,2.3941,13.551,4.3961,-0.0331199999999999,-0.2569799999999999,0.00935,2.6045,2.5294,2.5174,2.5825,0.0,10
2021-05-04 00:12:00,1.6029,-1.3309,118.78,2.3909,13.552,4.3978,-0.03148,-0.3367399999999999,0.0061599999999999,2.6012,2.5389,2.5113,2.5814,0.0,10
2021-05-04 00:13:00,1.6032,-1.2976,118.8,2.3727,13.552,4.403,-0.03568,0.11963,0.00286,2.6114,2.5526,2.5144,2.5732,0.0,10
2021-05-04 00:14:00,1.6029,-1.2754,118.78,2.3316,13.552,4.4064,-0.03459,0.06203,0.0005999999999999,2.5978,2.5313,2.5193,2.5809,0.0,10
2021-05-04 00:15:00,1.6037,-1.2865,118.81,2.3177,13.552,4.4116,-0.0296499999999999,-0.3323099999999999,0.00353,2.6002,2.5648,2.5032,2.5514,-0.0552899999999999,10
2021-05-04 00:16:00,1.6032,-1.2533,118.79,2.3074,13.554,4.4202,-0.03038,1.0412,-0.03045,2.5855,2.5147,2.5367,2.6138,0.0,10
2021-05-04 00:17:00,1.6026,-1.342,118.76,2.2736,13.552,4.4202,-0.03971,-0.37661,0.0126999999999999,2.5976,2.6209,2.4857,2.5169,0.0,10
2021-05-04 00:18:00,1.6032,-1.3753,118.86,2.2925,13.55,4.4288,-0.03221,-0.55828,0.0190899999999999,2.6013,2.5645,2.5114,2.5546,0.0,10
2021-05-04 00:19:00,1.6034,-1.2976,118.87,2.2925,13.552,4.4323,-0.03404,-0.46966,0.0163899999999999,2.6033,2.5438,2.5205,2.57,0.0,10
2021-05-04 00:20:00,1.6026,-1.342,118.87,2.2733,13.55,4.4442,-0.0354999999999999,0.39876,-0.01533,2.6011,2.5869,2.526,2.594,0.0,10
2021-05-04 00:21:00,1.6023,-1.2865,118.93,2.2804,13.55,4.4431,-0.0309299999999999,0.09747,-0.00495,2.6,2.5717,2.5349,2.5986,0.0,10
2021-05-04 00:22:00,1.6034,-1.3087,119.01,2.2899,13.552,4.4328,-0.03715,0.1107699999999999,-0.00759,2.5897,2.5748,2.5182,2.5748,0.0,10
2021-05-04 00:23:00,1.6039,-1.2643,118.94,2.2845,13.55,4.438,-0.04191,-0.54054,0.0178099999999999,2.5899,2.5156,2.5319,2.5942,0.0,10
2021-05-04 00:24:00,1.6039,-1.2865,118.94,2.2876,13.55,4.4399,-0.03019,-0.3278699999999999,0.014,2.5855,2.5515,2.5374,2.6011,0.0,10
2021-05-04 00:25:00,1.6031,-1.3419,118.97,2.3193,13.55,4.4399,-0.03019,-0.71333,0.02278,2.5919,2.5338,2.5579,2.6124,0.0,10
2021-05-04 00:26:00,1.6026,-1.3863,118.86,2.3556,13.55,4.4452,-0.02946,0.23482,-0.00579,2.6078,2.6849,2.5441,2.6057,0.0,10
2021-05-04 00:27:00,1.6028,-1.2976,118.94,2.3967,13.55,4.4625,-0.03056,-0.58042,0.02033,2.6457,2.6776,2.5643,2.6068,0.0,10
2021-05-04 00:28:00,1.602,-1.342,118.9,2.3778,13.55,4.4591,-0.02964,0.63802,-0.01657,2.6239,2.6472,2.5821,2.6564,0.0,10
2021-05-04 00:29:00,1.6037,-1.3087,118.92,2.3801,13.548,4.4661,-0.0344,0.0575999999999999,-0.0057099999999999,2.6344,2.6775,2.5869,2.6492,0.0,10
2021-05-04 00:30:00,1.6029,-1.2976,118.85,2.3904,13.55,4.4627,-0.0334899999999999,-0.36775,0.0131299999999999,2.6197,2.5829,2.6133,2.6862,0.0,10
2021-05-04 00:31:00,1.6029,-1.2865,118.92,2.4071,13.549,4.4679,-0.03916,0.1728,-0.0044799999999999,2.6319,2.6107,2.6192,2.697,0.0,10
2021-05-04 00:32:00,1.6034,-1.3087,118.92,2.4058,13.551,4.4748,-0.0336699999999999,0.47408,-0.01468,2.6417,2.6651,2.6106,2.6913,0.0,10
2021-05-04 00:33:00,1.6031,-1.2643,118.91,2.3734,13.551,4.4835,-0.02818,0.08418,0.0030599999999999,2.6519,2.6688,2.6193,2.6908,0.0,10
2021-05-04 00:34:00,1.6031,-1.2311,118.91,2.3819,13.548,4.4818,-0.0360499999999999,0.5626999999999999,-0.01839,2.6374,2.6685,2.6218,2.7075,0.0,10
2021-05-04 00:35:00,1.6026,-1.3087,118.91,2.3599,13.551,4.4784,-0.0353199999999999,0.0974799999999999,-0.0063299999999999,2.6362,2.6369,2.5973,2.6709,0.0,10
2021-05-04 00:36:00,1.6034,-1.2311,119.0,2.3481,13.55,4.4819,-0.0358699999999999,1.1786,-0.04274,2.6284,2.6348,2.605,2.7126,0.0,10
2021-05-04 00:37:00,1.6026,-1.3309,118.9,2.3704,13.549,4.4871,-0.03422,-0.44307,0.01201,2.6393,2.6067,2.6095,2.676,0.0,10
2021-05-04 00:38:00,1.6026,-1.2643,118.96,2.3954,13.549,4.4871,-0.0354999999999999,0.44307,-0.01457,2.6357,2.5791,2.5919,2.6846,0.0,10
2021-05-04 00:39:00,1.6029,-1.3087,119.0,2.3717,13.549,4.4854,-0.0309299999999999,0.21267,-0.0104899999999999,2.6475,2.6496,2.5512,2.6079,0.0,10
2021-05-04 00:40:00,1.6037,-1.2865,119.04,2.3549,13.547,4.4785,-0.0360499999999999,0.65575,-0.0203799999999999,2.6215,2.5677,2.5535,2.6307,0.0,10
2021-05-04 00:41:00,1.6023,-1.2865,119.08,2.3316,13.548,4.4889,-0.0380599999999999,-0.0398799999999999,0.00109,2.6354,2.5816,2.5321,2.5901,-0.0552899999999999,10
2021-05-04 00:42:00,1.6034,-1.3087,119.08,2.338,13.549,4.501,-0.03184,0.0575999999999999,-0.0042599999999999,2.6468,2.5647,2.5477,2.6044,-0.0552899999999999,10
2021-05-04 00:43:00,1.6031,-1.3087,119.01,2.3418,13.547,4.5079,-0.0362299999999999,-0.1728,0.0095499999999999,2.6481,2.5801,2.5476,2.5915,-0.02764,10
2021-05-04 00:44:00,1.6031,-1.3198,118.98,2.3543,13.547,4.5036,-0.03202,-0.54939,0.01659,2.6466,2.5765,2.5199,2.5553,0.0,10
2021-05-04 00:45:00,1.6034,-1.3198,118.96,2.3622,13.547,4.5085,-0.03477,0.35002,-0.0098399999999999,2.643,2.5312,2.5319,2.5963,-0.08293,10
2021-05-04 00:46:00,1.6028,-1.2976,119.05,2.3722,13.548,4.4981,-0.03019,0.1905199999999999,-0.00267,2.6291,2.5052,2.5137,2.5803,0.0,10
2021-05-04 00:47:00,1.6028,-1.2865,118.99,2.3831,13.546,4.5001,-0.0358699999999999,-0.69561,0.0271999999999999,2.6311,2.4853,2.4995,2.5483,-0.02764,10
2021-05-04 00:48:00,1.6031,-1.2976,118.96,2.3744,13.548,4.5105,-0.0334899999999999,0.31457,-0.00461,2.638,2.5191,2.4958,2.5545,-0.02764,10
2021-05-04 00:49:00,1.6031,-1.3087,118.96,2.3551,13.547,4.5174,-0.0376999999999999,0.01772,-0.0006099999999999,2.6428,2.5013,2.4963,2.5529,0.0,10
2021-05-04 00:50:00,1.6037,-1.2865,118.95,2.3454,13.547,4.5245,-0.03477,0.13735,0.00108,2.6506,2.5303,2.4836,2.5247,-0.08293,10
2021-05-04 00:51:00,1.6034,-1.3087,119.01,2.3383,13.547,4.5262,-0.03477,-0.1905199999999999,0.00961,2.646,2.5038,2.4875,2.5236,-0.13821,10
2021-05-04 00:52:00,1.6026,-1.353,118.93,2.3594,13.547,4.5245,-0.0309299999999999,0.13292,-0.0007699999999999,2.6379,2.495,2.4872,2.5325,-0.1935,10
2021-05-04 00:53:00,1.604,-1.2643,119.02,2.3892,13.545,4.5247,-0.03678,-0.85069,0.032,2.6424,2.4683,2.4831,2.5199,0.0,10
2021-05-04 00:54:00,1.6034,-1.2643,118.94,2.3987,13.547,4.5333,-0.0334899999999999,1.0944,-0.0383399999999999,2.6319,2.4543,2.5095,2.5916,-0.02764,10
2021-05-04 00:55:00,1.6031,-1.22,118.99,2.3939,13.547,4.5471,-0.03184,0.8772699999999999,-0.02417,2.6472,2.495,2.5099,2.5708,-0.02764,10
2021-05-04 00:56:00,1.6034,-1.3198,119.04,2.3416,13.546,4.549,-0.02708,-0.53168,0.0099399999999999,2.6477,2.4106,2.5005,2.5522,-0.11057,10
2021-05-04 00:57:00,1.6023,-1.3974,119.02,2.3448,13.546,4.549,-0.0338499999999999,-0.27027,0.01288,2.6484,2.5437,2.4495,2.492,-0.16585,10
2021-05-04 00:58:00,1.604,-1.3531,119.01,2.3809,13.548,4.549,-0.0382499999999999,0.12406,-0.00313,2.6392,2.4297,2.4913,2.5536,-0.19349,10
2021-05-04 00:59:00,1.6023,-1.3087,118.97,2.3966,13.547,4.5456,-0.0311099999999999,-0.21267,0.0046499999999999,2.6393,2.4971,2.4617,2.5077,-0.11057,10
2021-05-04 01:00:00,1.6029,-1.3531,118.99,2.4307,13.547,4.5456,-0.0336699999999999,-0.35003,0.01172,2.6309,2.4072,2.4964,2.5481,-0.19349,10
2021-05-04 01:01:00,1.6034,-1.22,119.07,2.4363,13.546,4.5508,-0.03239,-0.90386,0.02959,2.653,2.5313,2.4584,2.4754,-0.08293,10
2021-05-04 01:02:00,1.6037,-1.2532,119.08,2.4299,13.548,4.5492,-0.0354999999999999,-0.32344,0.0114,2.6435,2.456,2.4815,2.5317,-0.11057,10
2021-05-04 01:03:00,1.6031,-1.2643,119.0,2.4054,13.547,4.5492,-0.03751,0.3899,-0.01395,2.6351,2.456,2.4985,2.553,0.0,10
2021-05-04 01:04:00,1.6026,-1.3642,118.98,2.3974,13.548,4.5509,-0.03148,-0.26584,0.0046299999999999,2.6439,2.5158,2.4677,2.4967,0.0,10
2021-05-04 01:05:00,1.604,-1.2532,119.0,2.3847,13.548,4.5562,-0.02818,1.0722,-0.02742,2.6329,2.4885,2.4927,2.5515,-0.02764,10
2021-05-04 01:06:00,1.6029,-1.2976,119.07,2.3895,13.548,4.5665,-0.04191,0.22597,-0.0145,2.6482,2.4748,2.506,2.5491,-0.02764,10
2021-05-04 01:07:00,1.604,-1.3309,119.01,2.4032,13.548,4.5662,-0.0327599999999999,-0.0708899999999999,0.0045999999999999,2.6472,2.4738,2.5,2.5488,-0.11057,10
2021-05-04 01:08:00,1.6036,-1.2754,118.95,2.4255,13.549,4.5705,-0.03056,-0.17279,0.00532,2.6494,2.4611,2.5107,2.5531,-0.22114,10
2021-05-04 01:09:00,1.6031,-1.353,118.97,2.4342,13.549,4.5636,-0.02891,-0.02215,0.0046299999999999,2.6432,2.4408,2.5108,2.5469,-0.0552899999999999,10
2021-05-04 01:10:00,1.6028,-1.353,119.0,2.4356,13.549,4.5672,-0.03166,0.11963,-0.00334,2.646,2.4875,2.4868,2.5151,-0.02764,10
2021-05-04 01:11:00,1.6028,-1.2754,119.08,2.4182,13.549,4.5639,-0.028,-0.23039,0.0106199999999999,2.6413,2.4672,2.4729,2.4934,-0.08293,10
2021-05-04 01:12:00,1.6026,-1.3309,119.09,2.4126,13.546,4.5691,-0.03404,0.0044299999999999,0.00021,2.6444,2.4802,2.4845,2.4986,-0.35936,10
2021-05-04 01:13:00,1.6034,-1.2643,119.06,2.4243,13.547,4.5687,-0.03404,-0.10634,0.00321,2.6405,2.4608,2.4834,2.5061,-0.08293,10
2021-05-04 01:14:00,1.6025,-1.3308,119.04,2.4227,13.547,4.5698,-0.03916,0.29241,-0.0156999999999999,2.6381,2.4881,2.4747,2.5044,-0.22114,10
2021-05-04 01:15:00,1.6033,-1.3086,118.99,2.399,13.549,4.5681,-0.04136,0.1240499999999999,-0.00888,2.6378,2.4382,2.4934,2.5217,-0.02764,10
2021-05-04 01:16:00,1.6025,-1.3752,119.03,2.4083,13.549,4.5683,-0.03184,-0.3322899999999999,0.0053099999999999,2.6443,2.432,2.4936,2.5078,-0.11057,10
2021-05-04 01:17:00,1.6036,-1.2976,119.1,2.4194,13.548,4.5651,-0.0300099999999999,0.76649,-0.0261599999999999,2.6255,2.4557,2.5031,2.5463,0.0,10
2021-05-04 01:18:00,1.6023,-1.3308,119.01,2.3569,13.547,4.5668,-0.0354999999999999,0.41647,-0.01337,2.6344,2.4893,2.4893,2.524,0.0,10
2021-05-04 01:19:00,1.6036,-1.2532,119.03,2.3402,13.549,4.567,-0.0358699999999999,-0.93042,0.0354399999999999,2.6396,2.4407,2.4832,2.4895,0.0,10
2021-05-04 01:20:00,1.6025,-1.3752,119.01,2.3481,13.549,4.5689,-0.03239,0.11963,-0.00651,2.6273,2.432,2.5056,2.5353,-0.02764,10
2021-05-04 01:21:00,1.6034,-1.2754,119.1,2.3401,13.549,4.5706,-0.03404,-0.0354399999999999,-0.00329,2.6326,2.4826,2.484,2.4896,-0.05528,10
2021-05-04 01:22:00,1.6031,-1.2532,119.02,2.3343,13.549,4.5639,-0.02781,-0.86397,0.02605,2.6187,2.4291,2.4751,2.4729,0.0,10
2021-05-04 01:23:00,1.6037,-1.2532,119.05,2.3351,13.546,4.5674,-0.0362299999999999,-0.94815,0.03443,2.623,2.473,2.4588,2.4418,0.0,10
2021-05-04 01:24:00,1.6031,-1.2643,119.04,2.3536,13.549,4.5692,-0.0358699999999999,1.019,-0.03382,2.6099,2.4513,2.4867,2.5334,-0.05528,10
2021-05-04 01:25:00,1.6023,-1.3974,118.98,2.3631,13.548,4.5641,-0.03184,0.1816599999999999,-0.0054099999999999,2.6133,2.5269,2.454,2.4717,-0.05528,10
2021-05-04 01:26:00,1.6026,-1.353,119.08,2.3805,13.548,4.5711,-0.0329399999999999,0.60257,-0.01965,2.6238,2.5339,2.4724,2.4894,-0.13821,10
2021-05-04 01:27:00,1.6034,-1.2421,119.13,2.3723,13.548,4.5694,-0.0300099999999999,0.06646,-0.00301,2.6171,2.5188,2.4714,2.4657,-0.05528,10
2021-05-04 01:28:00,1.6037,-1.2754,119.07,2.3696,13.55,4.5644,-0.0291,-0.8639799999999999,0.0224199999999999,2.61,2.4154,2.4819,2.4833,0.0,10
2021-05-04 01:29:00,1.604,-1.2865,119.04,2.3712,13.547,4.5696,-0.0353199999999999,-0.08418,0.0046299999999999,2.6159,2.4496,2.4928,2.5098,0.0,10
2021-05-04 01:30:00,1.6034,-1.2754,119.08,2.3743,13.549,4.5679,-0.0276299999999999,-0.41205,0.01123,2.61,2.4373,2.4883,2.5024,0.0,10
2021-05-04 01:31:00,1.6031,-1.3087,119.11,2.4019,13.548,4.5697,-0.0259899999999999,-0.1683699999999999,0.0073099999999999,2.6112,2.4625,2.493,2.51,0.0,10
2021-05-04 01:32:00,1.6031,-1.2643,119.07,2.3995,13.55,4.5714,-0.03422,-0.0310099999999999,-0.00568,2.6101,2.4416,2.5053,2.5237,0.0,10
2021-05-04 01:33:00,1.6031,-1.2311,119.08,2.3812,13.548,4.5714,-0.0353199999999999,-0.0310099999999999,0.0004099999999999,2.6065,2.4558,2.4883,2.5018,0.0,10
2021-05-04 01:34:00,1.6031,-1.3309,119.12,2.3747,13.548,4.5681,-0.0331199999999999,0.31458,-0.01862,2.5953,2.4262,2.4807,2.5118,0.0,10
2021-05-04 01:35:00,1.6034,-1.2532,119.16,2.3755,13.55,4.5681,-0.0285499999999999,0.02215,0.00191,2.5897,2.4326,2.4673,2.485,-0.02764,10
2021-05-04 01:36:00,1.602,-1.2976,119.15,2.3627,13.549,4.5698,-0.0338499999999999,-0.54941,0.01794,2.5928,2.4244,2.4605,2.4499,0.0,10
2021-05-04 01:37:00,1.6028,-1.2754,119.19,2.3603,13.549,4.5688,-0.0366,-0.03987,6e-05,2.5776,2.4,2.4538,2.4651,0.0,10
2021-05-04 01:38:00,1.6025,-1.3308,119.16,2.3523,13.548,4.5635,-0.0327599999999999,-0.11519,0.0053899999999999,2.5731,2.3827,2.4315,2.4485,0.0,10
2021-05-04 01:39:00,1.6042,-1.2643,119.13,2.3401,13.548,4.5687,-0.0360499999999999,-0.19051,0.00726,2.569,2.3709,2.4247,2.4176,0.0,10
2021-05-04 01:40:00,1.603,-1.3419,119.12,2.3451,13.549,4.566,-0.0329399999999999,-0.27026,0.00791,2.5572,2.3462,2.4107,2.4092,0.0,10
2021-05-04 01:41:00,1.6028,-1.2754,119.15,2.3506,13.549,4.566,-0.0344,0.11076,0.00054,2.5501,2.3562,2.3986,2.4078,0.0,10
2021-05-04 01:42:00,1.6028,-1.2754,119.19,2.3568,13.55,4.5644,-0.0376999999999999,0.62912,-0.02559,2.5477,2.3771,2.3828,2.3984,0.0,10
2021-05-04 01:43:00,1.6036,-1.2643,119.08,2.3657,13.549,4.5683,-0.02891,0.2259599999999999,-0.0087399999999999,2.546,2.3775,2.3959,2.4023,0.0,10
2021-05-04 01:44:00,1.6031,-1.2754,119.09,2.3555,13.55,4.5666,-0.03239,0.04431,0.00215,2.5365,2.3248,2.4147,2.4197,0.0,10
2021-05-04 01:45:00,1.6022,-1.3419,119.05,2.3552,13.548,4.5683,-0.03495,-0.11519,-0.00123,2.5446,2.3896,2.4031,2.4045,0.0,10
2021-05-04 01:46:00,1.6023,-1.2865,119.13,2.3576,13.547,4.5669,-0.02946,0.2259599999999999,-0.00653,2.5425,2.3677,2.4187,2.4434,0.0,10
2021-05-04 01:47:00,1.6031,-1.2532,119.12,2.3718,13.549,4.5704,-0.03038,-0.1284899999999999,-0.00152,2.5432,2.3818,2.4448,2.4611,0.0,10
2021-05-04 01:48:00,1.6028,-1.3087,119.15,2.4012,13.55,4.567,-0.03257,0.28799,-0.00131,2.5405,2.3918,2.4556,2.469,0.0,10
2021-05-04 01:49:00,1.6037,-1.3087,119.11,2.4225,13.548,4.569,-0.0331199999999999,-0.19495,0.00415,2.5482,2.4151,2.4604,2.4639,0.0,10
2021-05-04 01:50:00,1.6028,-1.3198,119.07,2.4407,13.549,4.5673,-0.03934,-0.31457,0.01634,2.5563,2.4254,2.4672,2.4771,0.0,10
2021-05-04 01:51:00,1.6031,-1.2865,119.1,2.4552,13.549,4.5639,-0.03404,0.0487399999999999,-0.0049399999999999,2.5509,2.4178,2.4829,2.5035,0.0,10
2021-05-04 01:52:00,1.6028,-1.2532,119.17,2.452,13.549,4.5693,-0.02708,-0.1152,-0.00143,2.5584,2.4091,2.5046,2.5294,0.0,10
2021-05-04 01:53:00,1.6031,-1.2532,119.11,2.4401,13.548,4.5675,-0.02964,-0.4341999999999999,0.00717,2.563,2.4526,2.4965,2.4916,0.0,10
2021-05-04 01:54:00,1.6031,-1.2532,119.09,2.4382,13.549,4.5676,-0.0300099999999999,0.44749,-0.00911,2.5609,2.4371,2.5163,2.5418,0.0,10
2021-05-04 01:55:00,1.6031,-1.3198,119.1,2.4445,13.548,4.5626,-0.0314699999999999,-0.44307,0.0141499999999999,2.5551,2.4561,2.5028,2.5155,0.0,10
2021-05-04 01:56:00,1.6028,-1.2754,119.13,2.4454,13.548,4.5695,-0.0338499999999999,0.41205,-0.01412,2.5585,2.4417,2.5323,2.5677,0.0,10
2021-05-04 01:57:00,1.6034,-1.3087,119.14,2.4531,13.549,4.5609,-0.0329399999999999,-0.2569799999999999,0.01616,2.5535,2.4332,2.5316,2.5408,0.0,10
2021-05-04 01:58:00,1.6031,-1.2421,119.12,2.4682,13.548,4.5696,-0.03257,0.27027,-0.0128299999999999,2.5615,2.4448,2.5523,2.5651,0.0,10
2021-05-04 01:59:00,1.6026,-1.2865,119.12,2.4792,13.548,4.5593,-0.03934,-0.19938,0.0062599999999999,2.5589,2.4598,2.5271,2.525,0.0,10
2021-05-04 02:00:00,1.6034,-1.2643,119.09,2.4797,13.547,4.5645,-0.03404,-0.34116,0.01128,2.5641,2.4629,2.5302,2.5379,0.0,10
2021-05-04 02:01:00,1.6029,-1.2643,119.09,2.4877,13.548,4.5594,-0.0274499999999999,-0.08418,-0.0033899999999999,2.5533,2.4458,2.5279,2.5477,0.0,10
2021-05-04 02:02:00,1.6037,-1.2421,119.12,2.4923,13.548,4.5525,-0.0329399999999999,0.1284899999999999,-0.00235,2.5507,2.4544,2.5209,2.5514,0.0,10
2021-05-04 02:03:00,1.6029,-1.3641,119.07,2.4944,13.547,4.5543,-0.0351399999999999,0.35446,-0.00859,2.5574,2.5432,2.5057,2.5213,0.0,10
2021-05-04 02:04:00,1.6034,-1.22,119.06,2.4976,13.548,4.5647,-0.0331199999999999,-0.74436,0.01607,2.5714,2.4539,2.5424,2.5601,0.02764,10
2021-05-04 02:05:00,1.6031,-1.22,119.1,2.4943,13.546,4.5561,-0.0344,-0.4475,0.00991,2.5719,2.5521,2.5125,2.5033,0.0,10
2021-05-04 02:06:00,1.6034,-1.2311,119.13,2.4997,13.548,4.5578,-0.03404,0.50953,-0.0197899999999999,2.5666,2.5135,2.5447,2.5921,0.0,10
2021-05-04 02:07:00,1.6029,-1.3309,119.15,2.5037,13.546,4.5596,-0.0409899999999999,-0.01772,-0.00093,2.5776,2.5811,2.5295,2.5372,0.0,10
2021-05-04 02:08:00,1.6026,-1.3087,119.09,2.5005,13.545,4.551,-0.0378799999999999,0.47852,-0.01857,2.5625,2.5555,2.53,2.5632,0.02764,10
2021-05-04 02:09:00,1.6029,-1.2422,119.11,2.5021,13.545,4.5648,-0.03019,-0.6690399999999999,0.0236899999999999,2.5842,2.575,2.5531,2.5439,0.02764,10
2021-05-04 02:10:00,1.6029,-1.1867,119.07,2.5219,13.546,4.5666,-0.02836,0.31458,-0.01125,2.5732,2.6079,2.5477,2.5683,0.05528,10
2021-05-04 02:11:00,1.6026,-1.2754,119.07,2.5286,13.546,4.5666,-0.03221,0.42092,-0.01474,2.5817,2.61,2.5577,2.5796,0.0,10
2021-05-04 02:12:00,1.6029,-1.2976,119.11,2.544,13.546,4.57,-0.0331199999999999,0.60258,-0.02212,2.5832,2.5527,2.5895,2.6235,0.0829199999999999,10
2021-05-04 02:13:00,1.604,-1.2422,119.11,2.5306,13.546,4.5683,-0.03568,-1.0589,0.03885,2.5878,2.5319,2.5765,2.5758,0.0,10
2021-05-04 02:14:00,1.6029,-1.1978,119.09,2.5294,13.546,4.5683,-0.02653,0.27471,-0.00706,2.5765,2.5659,2.5843,2.6154,0.0,10
2021-05-04 02:15:00,1.6043,-1.1978,119.15,2.5338,13.547,4.5701,-0.0263499999999999,-1.2317,0.03184,2.584,2.5585,2.5776,2.584,0.0,10
2021-05-04 02:16:00,1.6026,-1.1645,119.12,2.5425,13.544,4.5684,-0.03715,-0.85513,0.0331699999999999,2.5886,2.6608,2.5603,2.5355,0.02764,10
2021-05-04 02:17:00,1.6034,-1.2754,119.18,2.5402,13.543,4.5719,-0.0312899999999999,0.27471,-0.00371,2.5836,2.6083,2.5963,2.6253,0.11056,10
2021-05-04 02:18:00,1.6031,-1.22,119.15,2.5387,13.543,4.5719,-0.03202,1.0279,-0.0330099999999999,2.5793,2.6189,2.597,2.6366,0.3316899999999999,10
2021-05-04 02:19:00,1.6023,-1.1645,119.07,2.5514,13.543,4.5701,-0.03184,-0.4873799999999999,0.0125299999999999,2.5896,2.6526,2.5691,2.562,0.4698999999999999,10
2021-05-04 02:20:00,1.6034,-1.1534,119.09,2.5605,13.543,4.5718,-0.0354999999999999,-1.1476,0.04215,2.5956,2.6027,2.5694,2.5539,0.3040499999999999,10
2021-05-04 02:21:00,1.6032,-1.3309,119.07,2.5553,13.544,4.5667,-0.0329399999999999,-0.6114399999999999,0.02065,2.5777,2.5261,2.5806,2.6025,0.11056,10
2021-05-04 02:22:00,1.6023,-1.2865,119.19,2.5529,13.545,4.5667,-0.03404,-0.85513,0.0290499999999999,2.57,2.5593,2.5636,2.577,0.0829199999999999,10
2021-05-04 02:23:00,1.6029,-1.3974,119.08,2.5708,13.543,4.5667,-0.0333099999999999,-0.32788,0.0096699999999999,2.5756,2.6563,2.5459,2.5537,0.19349,10
2021-05-04 02:24:00,1.6043,-1.1867,119.15,2.5484,13.542,4.5719,-0.0312899999999999,-1.2849,0.0397899999999999,2.5886,2.5341,2.5737,2.5582,0.05528,10
2021-05-04 02:25:00,1.6032,-1.2754,119.13,2.5508,13.542,4.5857,-0.03568,0.13735,3e-05,2.5805,2.5444,2.5869,2.6187,0.11057,10
2021-05-04 02:26:00,1.6029,-1.3087,119.13,2.554,13.542,4.5909,-0.03038,0.3854799999999999,-0.014,2.5984,2.6175,2.5814,2.5885,0.05528,10
2021-05-04 02:27:00,1.6034,-1.2643,119.16,2.5278,13.543,4.5926,-0.03166,0.0310199999999999,-0.00803,2.5896,2.4926,2.6002,2.6214,0.0,10
2021-05-04 02:28:00,1.6026,-1.1756,119.1,2.5231,13.543,4.5875,-0.0269,-0.1728,0.00251,2.5808,2.5398,2.566,2.5716,0.08293,10
2021-05-04 02:29:00,1.6026,-1.3309,119.14,2.5206,13.543,4.5976,-0.03202,-0.4386399999999999,0.0156799999999999,2.5783,2.4516,2.591,2.6101,0.0,10
2021-05-04 02:30:00,1.6028,-1.231,119.13,2.5205,13.543,4.6018,-0.0331199999999999,-1.1564,0.03697,2.5782,2.4572,2.5584,2.557,0.0,10
2021-05-04 02:31:00,1.6028,-1.1756,119.12,2.5166,13.543,4.6121,-0.0378799999999999,-1.0412,0.0323499999999999,2.5936,2.5008,2.5348,2.4867,0.0,10
2021-05-04 02:32:00,1.6031,-1.2643,119.17,2.5286,13.542,4.6085,-0.0327599999999999,0.2614,-0.0005199999999999,2.5545,2.4484,2.4972,2.5057,0.0,10
2021-05-04 02:33:00,1.6028,-1.2865,119.11,2.5359,13.542,4.6077,-0.0338499999999999,-0.27026,0.01003,2.5502,2.4185,2.4362,2.4136,0.0,10
2021-05-04 02:34:00,1.6031,-1.2088,119.09,2.5201,13.542,4.6042,-0.04172,0.0487399999999999,-0.0034499999999999,2.5233,2.306,2.3974,2.4002,0.0,10
2021-05-04 02:35:00,1.6028,-1.2421,119.07,2.5251,13.542,4.6061,-0.03184,0.12848,-0.0041599999999999,2.5096,2.2745,2.3446,2.3326,0.0,10
2021-05-04 02:36:00,1.6028,-1.2754,119.15,2.5417,13.543,4.6099,-0.0353199999999999,-0.2569699999999999,0.0104899999999999,2.5042,2.2536,2.2784,2.2614,0.0,10
2021-05-04 02:37:00,1.6028,-1.2199,119.16,2.5393,13.543,4.6168,-0.03019,-0.43862,0.0159399999999999,2.4871,2.1947,2.2556,2.2407,0.0,10
2021-05-04 02:38:00,1.6031,-1.2643,119.13,2.5246,13.543,4.6307,-0.03038,-0.5804,0.0201199999999999,2.5003,2.2462,2.1938,2.1534,0.0,10
2021-05-04 02:39:00,1.6034,-1.2754,119.11,2.5151,13.544,4.6292,-0.0309299999999999,0.7886499999999999,-0.02256,2.4641,2.1257,2.1845,2.2001,-0.02764,10
2021-05-04 02:40:00,1.6023,-1.3308,119.06,2.496,13.543,4.6292,-0.0331199999999999,-0.5538199999999999,0.02048,2.4606,2.1937,2.0974,2.0527,-0.02764,10
2021-05-04 02:41:00,1.6028,-1.353,119.07,2.4868,13.542,4.6293,-0.02544,-0.16836,0.0040899999999999,2.4381,2.0402,2.1117,2.1046,-0.19349,10
2021-05-04 02:42:00,1.6031,-1.2643,119.09,2.4765,13.544,4.6347,-0.0338499999999999,0.5494,-0.01717,2.418,2.025,2.1029,2.1305,-0.3593399999999999,10
2021-05-04 02:43:00,1.6026,-1.2976,119.07,2.4622,13.543,4.6381,-0.03642,-0.4076199999999999,0.0066699999999999,2.4285,2.1219,2.0384,2.0228,-0.3316999999999999,10
2021-05-04 02:44:00,1.6034,-1.2421,119.08,2.4517,13.543,4.6348,-0.03477,0.2038099999999999,-0.01417,2.3976,2.006,2.0542,2.0613,-0.4146199999999999,10
2021-05-04 02:45:00,1.6023,-1.3419,119.04,2.4398,13.543,4.647,-0.02196,-0.36331,0.00979,2.3936,1.9892,2.0388,2.0502,-0.3316999999999999,10
2021-05-04 02:46:00,1.6026,-1.231,119.08,2.4263,13.542,4.6539,-0.02781,1.1254,-0.03143,2.3956,2.1031,2.0125,2.0351,-0.13821,10
2021-05-04 02:47:00,1.6034,-1.2532,119.14,2.4214,13.543,4.654,-0.0309299999999999,-0.94816,0.02953,2.3927,2.0309,2.0061,1.9976,-0.05528,10
2021-05-04 02:48:00,1.6028,-1.2643,119.03,2.4103,13.543,4.6506,-0.0378799999999999,-0.17723,0.00576,2.3823,2.0183,1.9999,1.9935,-0.02764,10
2021-05-04 02:49:00,1.6028,-1.2865,118.99,2.3991,13.542,4.6524,-0.03495,0.0044299999999999,0.00158,2.3614,1.9868,1.9435,1.9627,-0.19349,10
2021-05-04 02:50:00,1.6031,-1.3198,118.96,2.3924,13.543,4.6525,-0.0354999999999999,0.0886099999999999,-0.0027299999999999,2.3425,1.9515,1.9104,1.9388,-0.3869699999999999,10
2021-05-04 02:51:00,1.6034,-1.2976,118.98,2.3845,13.543,4.6508,-0.0450199999999999,0.0,-0.00331,2.3302,1.9066,1.8833,1.8988,-0.4698999999999999,10
2021-05-04 02:52:00,1.6026,-1.2976,119.03,2.3663,13.544,4.6491,-0.0344,0.10191,-0.0022399999999999,2.3178,1.8772,1.8617,1.8666,-0.69103,10
2021-05-04 02:53:00,1.6036,-1.2754,119.0,2.3615,13.543,4.6518,-0.02653,-0.29241,0.00676,2.3049,1.8502,1.8056,1.8141,-0.58047,10
2021-05-04 02:54:00,1.6023,-1.2865,118.99,2.3465,13.544,4.6514,-0.0291,0.83738,-0.02647,2.2805,1.8817,1.7591,1.7804,-0.93981,10
2021-05-04 02:55:00,1.6034,-1.2643,118.98,2.3492,13.545,4.6531,-0.0327599999999999,0.3544399999999999,-0.01582,2.261,1.7942,1.7431,1.7481,-1.0227,10
2021-05-04 02:56:00,1.6031,-1.2643,118.97,2.3458,13.547,4.6482,-0.0272699999999999,0.09747,-0.00248,2.244,1.7687,1.7014,1.7007,-1.3268,10
2021-05-04 02:57:00,1.6031,-1.2643,119.04,2.3386,13.545,4.6517,-0.03239,0.41648,-0.01736,2.2143,1.7389,1.6702,1.6645,-1.2715,10
2021-05-04 02:58:00,1.6028,-1.3087,118.98,2.329,13.548,4.6483,-0.0380599999999999,0.0753199999999999,-0.00172,2.1903,1.6667,1.6327,1.6171,-1.2439,10
2021-05-04 02:59:00,1.6031,-1.3309,118.97,2.3209,13.546,4.6468,-0.0331199999999999,-0.5494,0.01827,2.1717,1.6148,1.5836,1.5617,-1.2715,10
2021-05-04 03:00:00,1.6031,-1.2754,119.01,2.302,13.546,4.6468,-0.03934,-0.8241,0.0359099999999999,2.1484,1.5716,1.5114,1.4887,-1.3268,10
2021-05-04 03:01:00,1.6023,-1.2421,119.02,2.294,13.545,4.6537,-0.0314699999999999,0.3367299999999999,-0.01286,2.1228,1.5162,1.4935,1.49,-1.2991,10
2021-05-04 03:02:00,1.6031,-1.2976,118.96,2.2892,13.548,4.6529,-0.03477,0.65129,-0.0241999999999999,2.0866,1.4885,1.4693,1.4629,-1.3268,10
2021-05-04 03:03:00,1.6025,-1.1756,119.01,2.2829,13.548,4.651,-0.02891,-1.1918,0.0345499999999999,2.0839,1.5348,1.3483,1.2667,-1.3268,10
2021-05-04 03:04:00,1.6028,-1.231,118.95,2.2708,13.549,4.6493,-0.0314699999999999,-0.91712,0.02781,2.0489,1.3941,1.2884,1.2643,-1.3268,10
2021-05-04 03:05:00,1.6031,-1.2976,118.89,2.2421,13.549,4.6462,-0.02891,0.6690099999999999,-0.0205499999999999,2.0034,1.3626,1.2584,1.2612,-1.3267,10
2021-05-04 03:06:00,1.6028,-1.2754,118.85,2.2129,13.551,4.6445,-0.0358699999999999,-0.98358,0.03425,1.9825,1.3652,1.1474,1.141,-1.3544,10
2021-05-04 03:07:00,1.6028,-1.3087,118.97,2.1982,13.549,4.6359,-0.03202,0.4784999999999999,-0.0177,1.9378,1.292,1.1501,1.1522,-1.4373,10
2021-05-04 03:08:00,1.6033,-1.3308,118.86,2.2024,13.551,4.6315,-0.03769,-0.60697,0.0222499999999999,1.9122,1.2543,1.099,1.1117,-1.4926,10
2021-05-04 03:09:00,1.6041,-1.2864,118.9,2.2333,13.553,4.6281,-0.04172,0.75761,-0.03332,1.8874,1.2317,1.1317,1.1756,-1.4373,10
2021-05-04 03:10:00,1.6028,-1.353,118.84,2.2457,13.554,4.628,-0.02598,0.01772,-0.00408,1.8768,1.27,1.1274,1.1097,-1.5202,10
2021-05-04 03:11:00,1.6033,-1.2753,118.87,2.234,13.554,4.6188,-0.0312899999999999,-0.23924,0.0106999999999999,1.8427,1.1883,1.0911,1.1103,-1.382,10
2021-05-04 03:12:00,1.6027,-1.2642,118.96,2.2134,13.555,4.6084,-0.0354999999999999,0.8594899999999999,-0.02546,1.8096,1.2219,1.0771,1.0998,-1.3267,10
2021-05-04 03:13:00,1.603,-1.2864,118.88,2.2193,13.556,4.6066,-0.0333,-0.95253,0.03253,1.8077,1.193,1.0611,1.1029,-1.3544,10
2021-05-04 03:14:00,1.6024,-1.3197,118.84,2.2271,13.555,4.6078,-0.0329399999999999,-0.2746799999999999,0.0096399999999999,1.7806,1.1226,1.1283,1.2141,-1.3544,10
2021-05-04 03:15:00,1.6027,-1.2642,118.8,2.2287,13.556,4.5992,-0.0321999999999999,0.61138,-0.0212999999999999,1.7712,1.2147,1.1409,1.2189,-1.3544,10
2021-05-04 03:16:00,1.6035,-1.1866,118.91,2.2388,13.555,4.5888,-0.0366,1.0278,-0.0373399999999999,1.7628,1.2148,1.1935,1.268,-1.3268,10
2021-05-04 03:17:00,1.6027,-1.2975,118.82,2.2389,13.556,4.578,-0.03568,0.5670699999999999,-0.0222599999999999,1.7542,1.1586,1.2175,1.3125,-1.3268,10
2021-05-04 03:18:00,1.6032,-1.1977,118.85,2.2191,13.555,4.5642,-0.03934,1.1386,-0.04496,1.7276,1.2014,1.2227,1.3284,-1.3268,10
2021-05-04 03:19:00,1.6027,-1.3197,118.73,2.1937,13.557,4.5679,-0.03037,0.42531,-0.01107,1.7462,1.2024,1.284,1.3272,-1.2991,10
2021-05-04 03:20:00,1.603,-1.3751,118.75,2.1699,13.556,4.553,-0.03275,-0.4651899999999999,0.0129599999999999,1.7391,1.2406,1.2867,1.3123,-1.3267,10
2021-05-04 03:21:00,1.6038,-1.2421,118.8,2.1453,13.556,4.5478,-0.0380599999999999,-0.2968299999999999,0.01043,1.7324,1.3461,1.2546,1.268,-0.88449,10
2021-05-04 03:22:00,1.6022,-1.353,118.85,2.1287,13.557,4.5429,-0.0340299999999999,0.33228,-0.0088199999999999,1.7245,1.3977,1.2495,1.2629,-1.078,10
2021-05-04 03:23:00,1.6044,-1.231,118.9,2.0994,13.559,4.5209,-0.0333,1.2893,-0.0430699999999999,1.6918,1.3699,1.2543,1.2636,-1.1886,10
2021-05-04 03:24:00,1.6022,-1.3308,118.83,2.0734,13.557,4.5209,-0.0364099999999999,-0.0575999999999999,0.00191,1.6996,1.3756,1.2253,1.199,-1.078,10
2021-05-04 03:25:00,1.6025,-1.3863,118.81,2.0488,13.558,4.5126,-0.0333,-0.41203,0.01455,1.6876,1.3927,1.1885,1.2005,-0.99507,10
2021-05-04 03:26:00,1.6042,-1.1866,118.92,2.0338,13.559,4.5008,-0.0384299999999999,-1.2671,0.04828,1.6851,1.3036,1.2412,1.2142,-0.96743,10
2021-05-04 03:27:00,1.6033,-1.2865,118.88,2.0116,13.559,4.4939,-0.0358699999999999,0.71331,-0.0271899999999999,1.664,1.2392,1.2591,1.3158,-0.6080999999999999,10
2021-05-04 03:28:00,1.6025,-1.2754,118.9,2.0316,13.558,4.4786,-0.03092,-0.57154,0.01912,1.6756,1.3374,1.243,1.2657,-0.66337,10
2021-05-04 03:29:00,1.6031,-1.2754,118.85,2.0664,13.56,4.484,-0.0336699999999999,0.8550999999999999,-0.02537,1.6831,1.3251,1.335,1.4151,-0.66337,10
2021-05-04 03:30:00,1.6034,-1.2421,118.83,2.1208,13.559,4.4788,-0.0333,-0.3322899999999999,0.01302,1.7183,1.4681,1.4149,1.4191,-0.4698899999999999,10
2021-05-04 03:31:00,1.6034,-1.3419,118.84,2.1933,13.56,4.46,-0.03184,-0.38989,0.0124499999999999,1.7284,1.4945,1.4704,1.5193,-0.02764,10
2021-05-04 03:32:00,1.6025,-1.353,118.85,2.2518,13.558,4.4533,-0.0333,0.6247099999999999,-0.02084,1.7479,1.509,1.5614,1.5976,0.0,10
2021-05-04 03:33:00,1.6025,-1.2754,118.79,2.2714,13.559,4.4378,-0.03404,-0.19495,0.00413,1.7564,1.5969,1.5621,1.6181,0.0,10
2021-05-04 03:34:00,1.6028,-1.3086,118.76,2.3089,13.558,4.4424,-0.04154,-0.18164,0.00331,1.7794,1.6341,1.6391,1.6958,0.0,10
2021-05-04 03:35:00,1.6028,-1.2643,118.74,2.3445,13.56,4.4179,-0.0387899999999999,0.0310099999999999,-0.00305,1.7838,1.6874,1.6598,1.7257,0.0,10
2021-05-04 03:36:00,1.6028,-1.2088,118.78,2.3641,13.56,4.4058,-0.0329399999999999,0.07975,-0.0052399999999999,1.7958,1.7377,1.7285,1.7703,0.0,10
2021-05-04 03:37:00,1.6031,-1.1866,118.88,2.3964,13.559,4.4009,-0.03074,-0.0265799999999999,-0.0037799999999999,1.8136,1.7576,1.7866,1.8539,0.0,10
2021-05-04 03:38:00,1.6028,-1.2976,118.79,2.4075,13.558,4.4011,-0.0353199999999999,-0.3633,0.0123,1.8506,1.8498,1.8548,1.886,0.0,10
2021-05-04 03:39:00,1.6022,-1.2532,118.79,2.4149,13.56,4.3856,-0.02672,-0.19494,0.00133,1.8569,1.8775,1.8888,1.9462,0.02764,10
2021-05-04 03:40:00,1.6031,-1.2643,118.82,2.398,13.56,4.3772,-0.0314699999999999,-0.1063299999999999,0.00549,1.8804,1.9683,1.9314,1.9612,0.02764,10
2021-05-04 03:41:00,1.6031,-1.2532,118.81,2.3719,13.557,4.3567,-0.0362299999999999,-0.0575999999999999,0.0043699999999999,1.8796,1.9433,1.9511,2.0014,0.19349,10
2021-05-04 03:42:00,1.6031,-1.2421,118.84,2.3581,13.558,4.3549,-0.03898,0.01329,-0.0035999999999999,1.8962,2.0181,1.9798,2.0068,0.22114,10
2021-05-04 03:43:00,1.6028,-1.2199,118.82,2.3587,13.556,4.3448,-0.0327599999999999,0.1639299999999999,-0.01129,1.9102,2.0476,1.9917,2.0101,0.33171,10
2021-05-04 03:44:00,1.6034,-1.2643,118.79,2.3602,13.558,4.3311,-0.0387899999999999,-1.0102,0.0391999999999999,1.9191,2.0232,1.975,1.9708,0.05528,10
2021-05-04 03:45:00,1.6031,-1.2865,118.8,2.3528,13.556,4.3363,-0.03221,0.4076199999999999,-0.01524,1.9207,1.9944,1.9958,2.0263,0.02764,10
2021-05-04 03:46:00,1.6026,-1.2643,118.83,2.3438,13.556,4.3192,-0.03459,-0.28799,0.01404,1.9227,2.0311,1.9475,1.9256,0.0,10
2021-05-04 03:47:00,1.6034,-1.2643,118.83,2.3367,13.557,4.3158,-0.03642,0.06203,-0.00628,1.92,1.9802,1.9441,1.9469,0.0,10
2021-05-04 03:48:00,1.6037,-1.231,118.85,2.3213,13.556,4.321,-0.03916,-1.1431,0.0442,1.9358,1.9337,1.9146,1.9082,0.0,10
2021-05-04 03:49:00,1.6042,-1.2089,118.79,2.3139,13.556,4.3057,-0.03733,0.70005,-0.02644,1.9197,1.9225,1.9289,1.9778,0.0,10
2021-05-04 03:50:00,1.602,-1.3863,118.73,2.3329,13.556,4.3005,-0.0336699999999999,-0.3367299999999999,0.01137,1.9514,2.0286,1.9152,1.8947,-0.02764,10
2021-05-04 03:51:00,1.6028,-1.2421,118.78,2.3436,13.556,4.2953,-0.0327599999999999,0.3101499999999999,-0.01267,1.9582,1.9575,1.9603,1.961,0.0,10
2021-05-04 03:52:00,1.6037,-1.2421,118.82,2.352,13.556,4.2938,-0.0353199999999999,-0.3588899999999999,0.01085,1.9637,1.9219,1.9382,1.9403,0.0,10
2021-05-04 03:53:00,1.6023,-1.2311,118.76,2.352,13.554,4.2938,-0.0453799999999999,-0.1284899999999999,0.00757,1.9623,1.9616,1.9162,1.9091,0.0,10
2021-05-04 03:54:00,1.6031,-1.2865,118.77,2.3415,13.555,4.2765,-0.03019,-0.1284899999999999,-0.00184,1.9408,1.9181,1.8961,1.8834,0.0,10
2021-05-04 03:55:00,1.6026,-1.2865,118.76,2.324,13.555,4.2749,-0.03239,-0.46965,0.01278,1.9321,1.8527,1.8725,1.8669,0.0,10
2021-05-04 03:56:00,1.6031,-1.3198,118.74,2.3169,13.556,4.2715,-0.03459,-0.2614099999999999,0.0091599999999999,1.9258,1.811,1.8514,1.8492,0.0,10
2021-05-04 03:57:00,1.6029,-1.2754,118.84,2.3033,13.555,4.2749,-0.03642,0.93931,-0.03454,1.9377,1.903,1.8272,1.8088,-0.02764,10
2021-05-04 03:58:00,1.6026,-1.2532,118.7,2.2859,13.555,4.2733,-0.0296499999999999,0.52282,-0.01797,1.9431,1.9006,1.7894,1.7596,-0.35936,10
2021-05-04 03:59:00,1.6037,-1.2311,118.71,2.2637,13.556,4.263,-0.03715,-0.72664,0.02876,1.9342,1.8208,1.7464,1.7102,-0.44229,10
2021-05-04 04:00:00,1.6029,-1.3087,118.71,2.2525,13.555,4.2509,-0.0358699999999999,0.3456,-0.0081899999999999,1.9001,1.6932,1.7329,1.7499,-0.46993,10
2021-05-04 04:01:00,1.6029,-1.2976,118.69,2.2548,13.554,4.2579,-0.0404399999999999,0.2215399999999999,-0.0101,1.9043,1.6577,1.6945,1.7285,-0.55286,10
2021-05-04 04:02:00,1.6026,-1.2532,118.73,2.2611,13.556,4.2613,-0.0384299999999999,-0.8374099999999999,0.03207,1.9127,1.7604,1.6051,1.5867,-0.5805,10
2021-05-04 04:03:00,1.6023,-1.2754,118.76,2.2674,13.556,4.2527,-0.02891,0.15064,-0.0085599999999999,1.892,1.6907,1.6021,1.6014,-0.74636,10
2021-05-04 04:04:00,1.6031,-1.22,118.7,2.269,13.556,4.2373,-0.03166,-0.58043,0.0224299999999999,1.8899,1.6277,1.5696,1.5674,-0.6357899999999999,10
2021-05-04 04:05:00,1.6034,-1.1867,118.67,2.2817,13.556,4.2373,-0.03202,1.0058,-0.0317199999999999,1.8722,1.6327,1.6128,1.627,-0.6634299999999999,10
2021-05-04 04:06:00,1.602,-1.1645,118.61,2.298,13.556,4.2338,-0.03459,0.8595599999999999,-0.0278599999999999,1.8688,1.5371,1.6229,1.6782,-0.6357899999999999,10
2021-05-04 04:07:00,1.6023,-1.2422,118.69,2.3281,13.557,4.2304,-0.03715,0.6690399999999999,-0.02827,1.8788,1.5315,1.6315,1.7087,-0.6357899999999999,10
2021-05-04 04:08:00,1.6031,-1.1978,118.69,2.3542,13.556,4.2304,-0.03751,-0.3278699999999999,0.00953,1.8951,1.6464,1.5989,1.64,-0.5805099999999999,10
2021-05-04 04:09:00,1.6031,-1.1645,118.67,2.389,13.555,4.2339,-0.0334899999999999,0.74436,-0.03402,1.8993,1.6449,1.6378,1.7115,-0.55286,10
2021-05-04 04:10:00,1.6029,-1.2089,118.68,2.4238,13.555,4.2356,-0.03989,0.8861499999999999,-0.0354599999999999,1.906,1.6551,1.6658,1.7381,-0.66344,10
2021-05-04 04:11:00,1.6037,-1.2089,118.69,2.423,13.555,4.2287,-0.0334899999999999,0.99249,-0.0345,1.8927,1.6255,1.683,1.7616,-0.49758,10
2021-05-04 04:12:00,1.6023,-1.2865,118.74,2.4273,13.556,4.2236,-0.03184,-0.3101499999999999,0.0062899999999999,1.8933,1.5864,1.6871,1.743,-0.13821,10
2021-05-04 04:13:00,1.6026,-1.1867,118.69,2.4076,13.556,4.2339,-0.03422,0.2879999999999999,-0.00809,1.9051,1.696,1.696,1.7003,-0.30407,10
2021-05-04 04:14:00,1.6029,-1.2311,118.69,2.3751,13.555,4.2132,-0.03074,0.60258,-0.01822,1.8744,1.6398,1.6668,1.7072,-0.11057,10
2021-05-04 04:15:00,1.604,-1.22,118.62,2.3608,13.556,4.2133,-0.03459,-0.8241199999999999,0.03121,1.8893,1.6405,1.6519,1.6831,-0.11057,10
2021-05-04 04:16:00,1.6023,-1.1313,118.57,2.3584,13.556,4.2098,-0.0336699999999999,-1.1298,0.03771,1.8993,1.7236,1.6406,1.618,0.0,10
2021-05-04 04:17:00,1.6034,-1.2422,118.64,2.3561,13.555,4.2167,-0.0285499999999999,0.4386399999999999,-0.01204,1.885,1.6802,1.6837,1.7355,-0.22114,10
2021-05-04 04:18:00,1.6023,-1.1756,118.64,2.3499,13.554,4.2116,-0.0336699999999999,-0.90387,0.02971,1.8741,1.6402,1.6863,1.7444,-0.08293,10
2021-05-04 04:19:00,1.6029,-1.2533,118.56,2.3404,13.555,4.2098,-0.0376999999999999,-0.66461,0.0287299999999999,1.8809,1.686,1.7228,1.7682,-0.0552899999999999,10
2021-05-04 04:20:00,1.6026,-1.22,118.59,2.3246,13.556,4.2081,-0.0402599999999999,-0.07975,-0.0005,1.8848,1.7927,1.7098,1.7402,-0.0552899999999999,10
2021-05-04 04:21:00,1.6026,-1.1534,118.62,2.3112,13.555,4.2133,-0.0272699999999999,0.93932,-0.02247,1.8815,1.7681,1.7476,1.805,-0.08293,10
2021-05-04 04:22:00,1.6023,-1.2643,118.58,2.3017,13.555,4.215,-0.0354999999999999,0.77095,-0.0270199999999999,1.8825,1.6579,1.7975,1.8605,-0.02764,10
2021-05-04 04:23:00,1.6037,-1.2311,118.67,2.2929,13.555,4.2185,-0.03056,-0.0310199999999999,-0.00019,1.8987,1.8208,1.7825,1.8002,-0.13821,10
2021-05-04 04:24:00,1.6029,-1.3087,118.54,2.2935,13.555,4.2099,-0.0362299999999999,-0.3323099999999999,0.00983,1.8965,1.7307,1.7938,1.8186,0.0,10
2021-05-04 04:25:00,1.6029,-1.2533,118.55,2.2911,13.555,4.2116,-0.0362299999999999,-0.2569799999999999,0.0091299999999999,1.8982,1.8118,1.7806,1.8068,0.0,10
2021-05-04 04:26:00,1.6043,-1.22,118.53,2.2833,13.554,4.2133,-0.0354999999999999,0.2614099999999999,-0.0062599999999999,1.8908,1.8291,1.7987,1.8327,0.05528,10
2021-05-04 04:27:00,1.6034,-1.2089,118.58,2.2787,13.555,4.2151,-0.03989,0.29243,-0.0092099999999999,1.889,1.8004,1.8132,1.8649,0.0,10
2021-05-04 04:28:00,1.6037,-1.1756,118.58,2.2708,13.555,4.2082,-0.0426399999999999,0.27914,-0.0091299999999999,1.8856,1.831,1.7992,1.8403,0.0,10
2021-05-04 04:29:00,1.6032,-1.22,118.52,2.2676,13.555,4.2082,-0.03495,0.0310199999999999,-0.0020999999999999,1.8906,1.8502,1.814,1.8325,0.0,10
2021-05-04 04:30:00,1.6034,-1.1756,118.48,2.2722,13.555,4.2151,-0.02891,-0.2215399999999999,0.00221,1.9003,1.8493,1.8146,1.816,0.0,10
2021-05-04 04:31:00,1.6021,-1.2533,118.46,2.2548,13.555,4.2168,-0.03642,0.8241199999999999,-0.0284799999999999,1.8872,1.8468,1.8185,1.8461,0.0,10
2021-05-04 04:32:00,1.6037,-1.1978,118.5,2.2445,13.555,4.2133,-0.0334899999999999,-0.2215399999999999,0.00696,1.8894,1.8624,1.771,1.7576,0.0,10
2021-05-04 04:33:00,1.6034,-1.2643,118.45,2.2374,13.554,4.2185,-0.03568,1.0102,-0.03917,1.8804,1.7748,1.7946,1.823,0.0,10
2021-05-04 04:34:00,1.6026,-1.22,118.43,2.2318,13.554,4.2185,-0.0334899999999999,1.5508,-0.04721,1.8804,1.8173,1.7741,1.7946,-0.1935,10
2021-05-04 04:35:00,1.6032,-1.2533,118.44,2.2529,13.555,4.2099,-0.02708,1.9673,-0.0514299999999999,1.8718,1.7747,1.7541,1.786,0.0,10
2021-05-04 04:36:00,1.6032,-1.3087,118.4,2.2635,13.556,4.2116,-0.0358699999999999,1.985,-0.0710699999999999,1.8728,1.7927,1.7417,1.7722,0.0,10
2021-05-04 04:37:00,1.6029,-1.2976,118.43,2.2865,13.554,4.2202,-0.0404399999999999,2.6673,-0.11161,1.8765,1.8737,1.7525,1.7773,0.0,10
2021-05-04 04:38:00,1.6037,-1.2422,118.46,2.3032,13.555,4.2323,-0.02836,4.1649,-0.11758,1.8865,1.8532,1.7859,1.8504,0.0,10
2021-05-04 04:39:00,1.6026,-1.2311,118.41,2.3209,13.554,4.2358,-0.0272699999999999,4.1826,-0.11319,1.8822,1.7794,1.8014,1.8914,0.0,10
2021-05-04 04:40:00,1.6023,-1.2754,118.41,2.3351,13.555,4.2306,-0.03459,4.4441,-0.1515199999999999,1.8763,1.7225,1.8217,1.9018,0.0,10
2021-05-04 04:41:00,1.6032,-1.2311,118.46,2.3587,13.554,4.2358,-0.02525,4.413,-0.1169599999999999,1.8822,1.7688,1.8276,1.8822,0.0,10
2021-05-04 04:42:00,1.604,-1.1202,118.59,2.3777,13.556,4.2306,-0.03495,4.958,-0.17332,1.8819,1.7643,1.8153,1.8748,0.0,10
2021-05-04 04:43:00,1.6029,-1.2311,118.54,2.4022,13.555,4.2289,-0.0386099999999999,8.1216,-0.3108199999999999,1.8667,1.8398,1.8228,1.9007,0.0,10
2021-05-04 04:44:00,1.6034,-1.2533,118.46,2.4336,13.554,4.234,-0.0378799999999999,8.4495,-0.3156999999999999,1.8811,1.8478,1.8237,1.8754,0.0552899999999999,10
2021-05-04 04:45:00,1.6032,-1.22,118.44,2.4431,13.554,4.2409,-0.0351399999999999,9.566,-0.33925,1.8802,1.8171,1.8476,1.91,0.24879,10
2021-05-04 04:46:00,1.6043,-1.1867,118.42,2.466,13.553,4.2513,-0.02928,10.931,-0.3194199999999999,1.892,1.8863,1.8375,1.9083,0.6357899999999999,10
2021-05-04 04:47:00,1.6026,-1.2533,118.46,2.4892,13.552,4.2513,-0.0300099999999999,9.4907,-0.27937,1.8991,1.8806,1.8162,1.8403,0.93986,10
2021-05-04 04:48:00,1.6034,-1.1978,118.48,2.4923,13.553,4.2582,-0.03074,9.2514,-0.2852199999999999,1.8904,1.7714,1.8288,1.8784,1.3269,10
2021-05-04 04:49:00,1.6026,-1.2089,118.4,2.505,13.553,4.2685,-0.03148,10.798,-0.3433499999999999,1.8831,1.781,1.8285,1.9143,1.3269,10
2021-05-04 04:50:00,1.6026,-1.1867,118.38,2.5166,13.553,4.2737,-0.02782,11.644,-0.32256,1.8967,1.8656,1.8039,1.8691,1.3269,10
2021-05-04 04:51:00,1.6045,-1.2422,118.31,2.5166,13.554,4.2788,-0.0331199999999999,11.028,-0.36506,1.9147,1.8162,1.7765,1.807,1.3822,10
2021-05-04 04:52:00,1.6029,-1.22,118.38,2.523,13.552,4.2737,-0.0291,14.103,-0.4100099999999999,1.8769,1.7366,1.7954,1.8762,1.6033,10
2021-05-04 04:53:00,1.6026,-1.2976,118.3,2.5196,13.552,4.2754,-0.03019,16.35,-0.4907599999999999,1.8857,1.6795,1.7872,1.8779,1.6309,10
2021-05-04 04:54:00,1.6037,-1.2311,118.38,2.5148,13.552,4.2875,-0.03148,17.612,-0.54842,1.9028,1.7349,1.7462,1.7902,1.9627,10
2021-05-04 04:55:00,1.6026,-1.2754,118.33,2.525,13.553,4.2944,-0.0259899999999999,20.616,-0.53832,1.9027,1.7617,1.7191,1.7765,1.9903,10
2021-05-04 04:56:00,1.6026,-1.3087,118.32,2.5341,13.552,4.2926,-0.0261699999999999,23.758,-0.61989,1.8995,1.6706,1.7167,1.7585,2.018,10
2021-05-04 04:57:00,1.6026,-1.3198,118.28,2.5492,13.552,4.2996,-0.01592,28.623,-0.4571,1.8966,1.6953,1.7251,1.8101,2.9025,10
2021-05-04 04:58:00,1.6029,-1.2865,118.3,2.5564,13.551,4.2978,-0.02159,31.219,-0.66895,1.9111,1.7396,1.6929,1.7396,3.3172,10
2021-05-04 04:59:00,1.6023,-1.3198,118.1,2.5667,13.553,4.2961,-0.02708,34.861,-0.93804,1.9044,1.745,1.6918,1.7606,3.953,10
2021-05-04 05:00:00,1.6026,-1.2533,118.15,2.573,13.551,4.3047,-0.0188499999999999,37.728,-0.7185399999999998,1.9096,1.7232,1.6955,1.7671,3.9806,10
2021-05-04 05:01:00,1.6023,-1.2865,118.19,2.5684,13.55,4.322,-0.0183,41.184,-0.75731,1.9304,1.7355,1.7093,1.7688,3.9806,10
2021-05-04 05:02:00,1.6034,-1.2422,118.1,2.5579,13.552,4.3237,-0.0164699999999999,42.783,-0.70515,1.9229,1.7351,1.7067,1.7705,3.9806,10
2021-05-04 05:03:00,1.6043,-1.2533,118.15,2.5373,13.553,4.3151,-0.0172,44.263,-0.75077,1.9064,1.6903,1.6959,1.7739,4.2847,10
2021-05-04 05:04:00,1.6037,-1.3087,118.11,2.5434,13.553,4.3133,-0.01519,46.093,-0.69993,1.9104,1.7233,1.6765,1.7367,5.3075,10
2021-05-04 05:05:00,1.6026,-1.2643,118.08,2.5415,13.551,4.3202,-0.01226,47.055,-0.57745,1.9109,1.7132,1.7068,1.7827,5.3075,10
2021-05-04 05:06:00,1.6032,-1.2754,118.15,2.5494,13.553,4.3375,-0.01226,46.412,-0.5713599999999999,1.9303,1.6773,1.7064,1.7702,5.3075,10
2021-05-04 05:07:00,1.6029,-1.2754,118.11,2.5586,13.551,4.3375,-0.01244,49.673,-0.62322,1.9183,1.6837,1.7298,1.8198,5.3075,10
2021-05-04 05:08:00,1.6018,-1.3198,118.06,2.5543,13.551,4.3375,-0.01812,51.206,-0.92677,1.9218,1.7737,1.7,1.7496,5.8051,10
2021-05-04 05:09:00,1.6026,-1.3198,118.08,2.5503,13.552,4.3409,-0.01336,53.829,-0.72214,1.9253,1.7098,1.7106,1.7779,5.9709,10
2021-05-04 05:10:00,1.6026,-1.22,118.03,2.5439,13.552,4.3513,-0.00732,54.197,-0.3941899999999999,1.9399,1.7869,1.7124,1.7231,5.971,10
2021-05-04 05:11:00,1.6029,-1.2754,118.07,2.5279,13.549,4.3564,-0.0062199999999999,57.626,-0.3609899999999999,1.938,1.7559,1.7502,1.7793,6.0815,10
2021-05-04 05:12:00,1.6029,-1.3531,118.03,2.5129,13.55,4.3633,-0.0162899999999999,63.054,-1.0258,1.9379,1.7224,1.7954,1.8351,6.5238,10
2021-05-04 05:13:00,1.6023,-1.4196,117.99,2.4953,13.55,4.3616,-0.00457,69.59,-0.32233,1.9375,1.7448,1.8164,1.8709,6.9108,10
2021-05-04 05:14:00,1.6026,-1.3531,118.04,2.4919,13.55,4.3788,-0.00604,72.164,-0.4244899999999999,1.957,1.7798,1.8507,1.9315,7.3531,10
2021-05-04 05:15:00,1.6037,-1.2643,118.01,2.4959,13.551,4.3754,-0.0093299999999999,75.456,-0.70666,1.9748,1.7997,1.8642,1.9202,7.8784,10
2021-05-04 05:16:00,1.6043,-1.3309,118.04,2.4989,13.552,4.3754,-0.0062199999999999,80.711,-0.51068,1.9719,1.8047,1.8664,1.9315,7.961299999999999,10
2021-05-04 05:17:00,1.6037,-1.2976,118.03,2.4945,13.551,4.3806,-0.00915,85.336,-0.77895,1.9665,1.8226,1.8708,1.9693,7.961299999999999,10
2021-05-04 05:18:00,1.6037,-1.2754,118.01,2.4906,13.552,4.3806,-0.01391,94.007,-1.3057,1.9743,1.9183,1.8524,1.9006,8.375899999999998,10
2021-05-04 05:19:00,1.6034,-1.2865,118.01,2.4935,13.552,4.3944,-0.01738,110.69,-1.9414,1.9853,1.7883,1.8911,1.9839,9.3158,10
2021-05-04 05:20:00,1.6032,-1.4307,117.95,2.4886,13.552,4.3944,-0.01921,135.56,-2.6537,1.9775,1.8096,1.8946,1.9761,10.726,10
2021-05-04 05:21:00,1.6045,-1.2976,117.98,2.4847,13.549,4.3978,-0.02782,167.15,-4.6389,1.9753,1.9129,1.9193,2.01,13.545,10
2021-05-04 05:22:00,1.6034,-1.3642,118.0,2.4946,13.549,4.4047,-0.0250699999999999,182.96,-4.5941,2.0155,1.9376,1.9681,2.0085,15.867,10
2021-05-04 05:23:00,1.6266,-1.8854,118.06,2.4924,13.55,4.403,-0.01318,181.76,-2.5129,2.0252,1.9713,2.0252,2.0804,17.415,10
2021-05-04 05:24:00,1.6768,-3.0832,118.07,2.4932,13.552,4.3995,0.0188499999999999,156.56,2.9615,2.0394,2.0932,2.0727,2.1393,18.549,10
2021-05-04 05:25:00,1.673,-2.6507,117.93,2.4966,13.55,4.4064,0.0194,152.52,2.9643,2.0804,2.0938,2.1264,2.1732,19.156,10
2021-05-04 05:26:00,1.6765,-2.2847,117.9,2.5038,13.552,4.4219,0.0164699999999999,152.54,2.523,2.1257,2.2419,2.1597,2.1803,19.875,10
2021-05-04 05:27:00,1.6782,-1.9852,118.14,2.5117,13.549,4.4185,0.0188499999999999,152.44,2.8691,2.1478,2.2165,2.2179,2.2469,20.013,10
2021-05-04 05:28:00,1.6804,-1.4196,118.23,2.5103,13.548,4.4271,0.02708,153.07,4.1509,2.1741,2.2704,2.2102,2.2414,21.34,10
2021-05-04 05:29:00,1.6721,-0.60999,118.17,2.5142,13.548,4.4323,0.0362299999999999,154.0,5.5771,2.1588,2.2218,2.2048,2.2792,22.75,10
2021-05-04 05:30:00,1.6647,0.82072,118.38,2.5213,13.549,4.4444,0.0388,153.33,5.9532,2.1893,2.2035,2.2155,2.2757,24.519,10
2021-05-04 05:31:00,1.6652,2.0074,118.2,2.5306,13.549,4.4409,0.0574599999999999,152.85,8.785299999999998,2.2129,2.2072,2.2044,2.266,25.983,10
2021-05-04 05:32:00,1.6661,2.5287,118.05,2.5338,13.549,4.4409,0.06112,152.51,9.323200000000002,2.2291,2.2709,2.2093,2.2561,26.674,10
2021-05-04 05:33:00,1.6627,3.1387,118.04,2.5472,13.549,4.4444,0.06789,153.33,10.41,2.2439,2.3006,2.2446,2.3091,27.808,10
2021-05-04 05:34:00,1.6592,3.6489,118.04,2.5719,13.549,4.4547,0.06094,152.66,9.2993,2.2805,2.3096,2.2827,2.3407,28.471,10
2021-05-04 05:35:00,1.6622,4.3476,118.19,2.5751,13.548,4.4651,0.07613,152.03,11.576,2.3108,2.2952,2.332,2.3985,29.107,10
2021-05-04 05:36:00,1.6633,4.647,118.22,2.5845,13.55,4.4651,0.07613,152.7,11.628,2.3497,2.4743,2.3419,2.3759,29.743,10
2021-05-04 05:37:00,1.6647,5.0019,118.35,2.5984,13.549,4.4685,0.07485,151.73,11.362,2.3935,2.4721,2.3984,2.4381,29.992,10
2021-05-04 05:38:00,1.6652,5.3347,118.37,2.615,13.547,4.4754,0.07796,152.98,11.93,2.4032,2.496,2.4733,2.5533,30.489,10
2021-05-04 05:39:00,1.6647,5.3901,118.35,2.6286,13.545,4.4875,0.07485,154.04,11.528,2.4387,2.5505,2.5385,2.6581,30.517,10
2021-05-04 05:40:00,1.6614,5.2903,118.13,2.6435,13.546,4.4858,0.07759,152.91,11.859,2.4787,2.6019,2.5715,2.6606,30.517,10
2021-05-04 05:41:00,1.6614,5.2792,118.14,2.6474,13.547,4.4858,0.0805199999999999,152.0,12.24,2.4964,2.6061,2.6167,2.6797,30.545,10
2021-05-04 05:42:00,1.6616,5.8781,118.14,2.6568,13.548,4.484,0.08619,152.65,13.155,2.5329,2.6072,2.6525,2.7459,31.955,10
2021-05-04 05:43:00,1.6572,6.7321,118.15,2.6618,13.546,4.484,0.0962599999999999,153.28,14.756,2.5655,2.7721,2.6391,2.7162,33.529,10
2021-05-04 05:44:00,1.6567,8.1295,118.15,2.68,13.546,4.4944,0.10467,152.9,16.011,2.6092,2.728,2.7118,2.8172,35.271,10
2021-05-04 05:45:00,1.6572,9.2053,118.17,2.7083,13.545,4.5064,0.10724,152.73,16.382,2.656,2.8279,2.7783,2.8767,36.819,10
2021-05-04 05:46:00,1.6611,9.1832,118.18,2.7314,13.544,4.5047,0.1165699999999999,152.13,17.733,2.7002,2.8876,2.8197,2.9237,37.095,10
2021-05-04 05:47:00,1.6578,9.039,118.13,2.7369,13.543,4.5099,0.1050399999999999,152.42,16.014,2.7316,2.9685,2.873,2.9947,36.543,10
2021-05-04 05:48:00,1.6564,9.1832,118.11,2.7441,13.543,4.5272,0.10833,152.68,16.541,2.7779,3.0494,2.9094,3.0515,37.096,10
2021-05-04 05:49:00,1.6572,9.9262,118.13,2.7607,13.544,4.5272,0.12243,152.52,18.67,2.7962,3.0303,2.9391,3.1067,38.644,10
