measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2021-05-04 05:50:00,1.6594,12.333,118.14,2.7877,13.542,4.5375,0.1431,152.63,21.842,2.8356,3.0937,2.977,3.1573,42.072,10
2021-05-04 05:51:00,1.6683,15.272,118.16,2.802,13.542,4.5513,0.1645099999999999,152.76,25.134,2.8883,3.1648,3.0248,3.2348,45.776,10
2021-05-04 05:52:00,1.6713,17.279,118.18,2.8005,13.542,4.5496,0.16946,152.42,25.821,2.9149,3.1991,3.0725,3.3023,47.932,10
2021-05-04 05:53:00,1.6658,17.357,118.11,2.8258,13.542,4.5496,0.1786099999999999,152.71,27.276,2.9644,3.2896,3.1376,3.3871,48.651,10
2021-05-04 05:54:00,1.6627,17.479,117.92,2.8605,13.542,4.5685,0.16854,159.43,26.807,3.0187,3.3835,3.2125,3.4817,47.932,10
2021-05-04 05:55:00,1.6699,17.546,117.95,2.873,13.542,4.572,0.1361499999999999,191.51,25.96,3.0604,3.4901,3.2513,3.5156,48.292,10
2021-05-04 05:56:00,1.6876,12.643,117.87,2.8619,13.54,4.5737,0.09296,226.44,20.799,3.0939,3.554,3.289,3.5639,50.918,10
2021-05-04 05:57:00,1.6856,13.863,117.84,2.8706,13.539,4.591,0.08271,237.3,19.309,3.1296,3.6087,3.3615,3.6949,54.954,10
2021-05-04 05:58:00,1.6763,26.03,117.85,2.8745,13.539,4.603,0.1749499999999999,205.24,35.791,3.1728,3.7804,3.3919,3.7663,58.962,10
2021-05-04 05:59:00,1.6018,3.793,117.86,2.8547,13.539,4.6065,0.02818,255.84,5.0575,3.2067,3.7973,3.4865,3.9117,60.87,10
2021-05-04 06:00:00,1.6961,9.0279,117.82,2.8694,13.539,4.6186,0.0600199999999999,255.83,15.156,3.2556,3.8899,3.5573,3.9958,61.892,10
2021-05-04 06:01:00,1.6952,25.497,117.85,2.8811,13.534,4.633,0.1577399999999999,225.51,35.301,3.3011,4.0194,3.6254,4.0963,63.578,10
2021-05-04 06:02:00,1.6975,31.153,117.78,2.8914,13.538,4.6467,0.21026,205.38,43.176,3.3389,4.0853,3.6836,4.2187,65.403,10
2021-05-04 06:03:00,1.6941,30.299,117.78,2.9034,13.537,4.6519,0.2066,205.54,42.472,3.3801,4.1611,3.7651,4.3184,65.208,10
2021-05-04 06:04:00,1.6991,29.989,117.74,2.928,13.537,4.6521,0.2033099999999999,205.66,41.812,3.4249,4.2143,3.8367,4.4499,64.323,10
2021-05-04 06:05:00,1.7082,30.466,117.71,2.9462,13.536,4.6745,0.19452,205.14,39.902,3.4891,4.3581,3.8895,4.4963,64.489,10
2021-05-04 06:06:00,1.7082,31.419,117.72,2.9516,13.536,4.6815,0.20385,204.91,41.775,3.5377,4.3974,3.9543,4.566,65.483,10
2021-05-04 06:07:00,1.7129,31.364,117.73,2.9665,13.534,4.6954,0.21063,204.94,43.166,3.5913,4.4975,4.0086,4.6279,65.731,10
2021-05-04 06:08:00,1.7104,32.784,117.72,2.9927,13.534,4.7162,0.21758,205.7,44.754,3.6459,4.6028,4.1147,4.7283,66.809,10
2021-05-04 06:09:00,1.6903,28.503,117.72,3.044,13.534,4.73,0.1839099999999999,216.09,37.37,3.7114,4.7167,4.2048,4.7816,68.439,10
2021-05-04 06:10:00,1.6815,0.2994499999999999,117.72,3.0638,13.535,4.7353,-0.01519,273.25,-4.2452,3.7569,4.7608,4.3236,4.863,70.981,10
2021-05-04 06:11:00,1.7135,15.216,117.77,3.0424,13.534,4.7474,0.0829,259.4,21.132,3.7867,4.6848,4.4451,4.9385,73.718,10
2021-05-04 06:12:00,1.5849,-1.342,117.75,2.9987,13.532,4.7679,-0.0214099999999999,278.31,-5.9631,3.8186,4.8118,4.5446,5.0168,77.946,10
2021-05-04 06:13:00,1.5832,-1.2532,117.72,3.0216,13.531,4.7774,-0.0248899999999999,281.36,-7.0007,3.8266,4.8445,4.7077,5.2382,82.17499999999998,10
2021-05-04 06:14:00,1.5843,-1.3641,117.71,3.039,13.532,4.8032,-0.0312899999999999,281.95,-8.8232,3.9062,5.0239,4.8182,5.2648,84.85599999999998,10
2021-05-04 06:15:00,1.584,-1.3419,117.67,3.0438,13.531,4.8186,-0.01793,280.96,-5.035,3.9279,5.0315,4.9448,5.3526,85.656,10
2021-05-04 06:16:00,1.5824,-1.4306,117.65,3.0358,13.529,4.8179,-0.02324,280.81,-6.5261,3.9237,5.0132,5.047,5.4576,85.29699999999998,10
2021-05-04 06:17:00,1.5824,-1.3086,117.7,3.0065,13.529,4.8335,-0.0212299999999999,281.82,-5.9802,3.921,5.1281,5.1365,5.5146,85.159,10
2021-05-04 06:18:00,1.5829,-1.3863,117.6,3.0093,13.528,4.8474,-0.0225099999999999,280.96,-6.3185,3.9717,5.2252,5.2829,5.5905,86.709,10
2021-05-04 06:19:00,1.5838,-1.3308,118.06,3.0227,13.528,4.8633,-0.0183,282.73,-5.1754,3.996,5.2608,5.3713,5.7471,88.92,10
2021-05-04 06:20:00,1.5827,-1.353,118.14,3.0687,13.526,4.8789,-0.0250699999999999,281.67,-7.0617,4.0511,5.3298,5.4537,5.8414,89.058,10
2021-05-04 06:21:00,1.5843,-1.2864,118.13,3.0844,13.527,4.8941,-0.01702,282.37,-4.8124,4.0762,5.4393,5.4858,5.8664,89.084,10
2021-05-04 06:22:00,1.5837,-1.3086,118.14,3.0788,13.523,4.9109,-0.03257,281.85,-9.184,4.0959,5.4455,5.5412,5.9303,90.10700000000001,10
2021-05-04 06:23:00,1.6295,2.7392,118.15,3.0908,13.524,4.9316,0.01281,280.2,3.4734,4.1075,5.55,5.5627,5.9707,92.484,10
2021-05-04 06:24:00,1.702,35.587,118.24,3.1078,13.523,4.952,0.18701,260.26,48.045,4.1462,5.6175,5.69,6.0937,94.421,10
2021-05-04 06:25:00,1.718,56.946,118.24,3.1331,13.521,4.9655,0.32516,227.71,73.937,4.2028,5.6549,5.7717,6.1852,95.997,10
2021-05-04 06:26:00,1.7167,59.319,118.26,3.1434,13.521,4.9827,0.34638,219.04,75.861,4.2342,5.72,5.789,6.1933,96.19,10
2021-05-04 06:27:00,1.7238,61.37,118.32,3.1568,13.521,5.0032,0.3619299999999999,216.87,78.488,4.2913,5.8354,5.8495,6.27,97.35,10
2021-05-04 06:28:00,1.7335,65.772,118.28,3.171,13.52,5.0185,0.37968,216.82,82.293,4.3518,5.9309,5.9604,6.404,101.55,10
2021-05-04 06:29:00,1.7461,69.177,118.29,3.2273,13.518,5.0444,0.38938,219.95,85.623,4.4342,6.0903,6.0995,6.5872,105.59,10
2021-05-04 06:30:00,1.7437,67.102,118.19,3.2423,13.518,5.0632,0.4047399999999999,215.31,87.134,4.5052,6.1941,6.1822,6.7035,104.15,10
2021-05-04 06:31:00,1.7379,64.507,118.17,3.278,13.517,5.0751,0.3767499999999999,214.75,80.899,4.5594,6.3065,6.2482,6.7814,99.421,10
2021-05-04 06:32:00,1.7205,60.437,118.17,3.2932,13.516,5.101,0.3496699999999999,216.25,75.60899999999998,4.629,6.3134,6.3204,6.8676,95.304,10
2021-05-04 06:33:00,1.7133,57.842,118.16,3.3171,13.515,5.1181,0.34308,219.6,75.33499999999998,4.6912,6.3804,6.4113,6.9296,93.536,10
2021-05-04 06:34:00,1.7147,59.239,118.2,3.3076,13.515,5.1352,0.34198,222.37,76.043,4.7239,6.4066,6.3708,6.9551,94.808,10
2021-05-04 06:35:00,1.7243,62.133,118.17,3.294,13.515,5.1612,0.36558,217.4,79.482,4.7696,6.4353,6.4311,7.0237,97.323,10
2021-05-04 06:36:00,1.7334,64.551,118.2,3.2916,13.515,5.1834,0.38388,216.23,83.009,4.8151,6.4912,6.5242,7.1189,99.754,10
2021-05-04 06:37:00,1.734,63.874,118.16,3.2876,13.515,5.2076,0.38095,215.14,81.955,4.8576,6.6417,6.5792,7.1752,99.063,10
2021-05-04 06:38:00,1.7257,63.874,118.21,3.3115,13.515,5.2249,0.37601,210.25,79.039,4.8961,6.6336,6.6294,7.1784,96.38,10
2021-05-04 06:39:00,1.7249,60.004,118.15,3.3623,13.515,5.261,0.37052,206.15,76.394,4.9498,6.6886,6.7343,7.328,93.697,10
2021-05-04 06:40:00,1.7215,57.841,118.13,3.4091,13.515,5.2817,0.3769199999999999,197.1,74.274,5.0023,6.7451,6.7648,7.3409,92.094,10
2021-05-04 06:41:00,1.721,56.976,118.1,3.4089,13.515,5.3077,0.3750899999999999,193.92,72.73699999999998,5.0289,6.8068,6.693,7.284,91.541,10
2021-05-04 06:42:00,1.7243,58.85,118.09,3.4149,13.515,5.3248,0.404,188.79,76.26999999999998,5.013,6.8042,6.6869,7.2632,94.221,10
2021-05-04 06:43:00,1.7373,62.509,118.21,3.4308,13.514,5.3542,0.43108,186.31,80.325,5.0381,6.752,6.7176,7.3198,98.948,10
2021-05-04 06:44:00,1.7533,70.904,118.44,3.4544,13.512,5.3819,0.4769999999999999,187.85,89.534,5.0771,6.8309,6.8014,7.3775,106.3,10
2021-05-04 06:45:00,1.7875,79.27599999999998,118.21,3.477,13.512,5.4025,0.52604,189.66,99.768,5.1463,6.9568,6.9343,7.5481,116.25,10
2021-05-04 06:46:00,1.7999,86.561,118.25,3.4936,13.513,5.4302,0.5763599999999999,186.06,107.22,5.2198,7.0623,7.0124,7.6409,123.93,10
2021-05-04 06:47:00,1.8029,85.41899999999998,118.26,3.4981,13.506,5.4561,0.5664799999999999,189.25,107.22,5.2781,7.1492,7.0944,7.6681,122.55,10
2021-05-04 06:48:00,1.7883,77.601,118.22,3.4686,13.507,5.4785,0.51561,190.53,98.201,5.3111,7.1708,7.218499999999999,7.7367,114.26,10
2021-05-04 06:49:00,1.7805,73.188,118.22,3.4655,13.505,5.4993,0.46694,194.11,90.597,5.3424,7.2168,7.2609,7.7826,107.49,10
2021-05-04 06:50:00,1.7819,68.841,118.24,3.4699,13.504,5.5287,0.45395,191.9,87.11799999999998,5.3655,7.300799999999998,7.2825,7.767,103.31,10
2021-05-04 06:51:00,1.7863,68.719,118.27,3.4428,13.506,5.5511,0.4449799999999999,198.09,88.162,5.4062,7.2831,7.3869,7.8902,102.81,10
2021-05-04 06:52:00,1.791,70.715,118.25,3.4357,13.503,5.5771,0.44279,204.08,90.35,5.4562,7.363,7.3848,7.8642,103.28,10
2021-05-04 06:53:00,1.7932,71.779,118.24,3.4665,13.504,5.6065,0.4393099999999999,207.77,91.268,5.4997,7.468,7.4596,7.9446,105.0,10
2021-05-04 06:54:00,1.7974,74.751,118.2,3.492,13.502,5.6307,0.44718,213.81,95.61000000000001,5.5844,7.5342,7.5644,8.0507,107.7,10
2021-05-04 06:55:00,1.8023,75.926,118.19,3.5023,13.501,5.6514,0.45889,208.55,95.691,5.6284,7.5479,7.610299999999999,8.014599999999998,109.09,10
2021-05-04 06:56:00,1.7883,70.925,118.2,3.4911,13.502,5.6792,0.4243,214.18,90.864,5.5977,7.6056,7.6399,7.9861,104.8,10
2021-05-04 06:57:00,1.769,66.102,118.16,3.4902,13.502,5.7103,0.3979599999999999,216.09,85.995,5.5662,7.516,7.607199999999998,7.9169,100.4,10
2021-05-04 06:58:00,1.7698,69.661,118.19,3.4783,13.502,5.7328,0.4239399999999999,209.62,88.84399999999998,5.5669,7.5518,7.6422,7.844,102.34,10
2021-05-04 06:59:00,1.7916,76.381,118.25,3.4905,13.501,5.7622,0.4782799999999999,203.68,97.414,5.5879,7.5671,7.619,7.7851,109.5,10
2021-05-04 07:00:00,1.8098,82.19199999999998,118.2,3.5277,13.5,5.7899,0.5167,203.61,105.14,5.6473,7.6501,7.669699999999998,7.868,115.88,10
2021-05-04 07:01:00,1.8145,86.239,118.27,3.5436,13.499,5.8108,0.5344499999999999,204.56,109.3,5.6505,7.5839,7.6239,7.860699999999999,119.42,10
2021-05-04 07:02:00,1.8147,86.65999999999998,118.28,3.517,13.5,5.8367,0.53573,199.55,106.9,5.6399,7.5235,7.649,7.8249,120.08,10
2021-05-04 07:03:00,1.8153,87.42499999999998,118.3,3.49,13.498,5.8661,0.5443299999999999,198.96,108.29,5.6433,7.5732,7.680399999999999,7.7778,121.68,10
2021-05-04 07:04:00,1.8156,87.81399999999998,118.34,3.4852,13.496,5.887,0.5683,193.32,109.86,5.6789,7.678,7.7474,7.76,123.89,10
2021-05-04 07:05:00,1.802,81.205,118.26,3.4601,13.496,5.9164,0.53664,192.04,103.05,5.7126,7.6927,7.7557,7.7557,117.95,10
2021-05-04 07:06:00,1.7607,70.16,118.23,3.4751,13.494,5.9441,0.46181,191.62,88.49599999999998,5.7459,7.7813,7.7736,7.748999999999999,105.68,10
2021-05-04 07:07:00,1.7232,55.389,118.26,3.5054,13.495,5.9736,0.3708799999999999,195.58,69.409,5.7656,7.6473,7.763,7.6543,95.98200000000001,10
2021-05-04 07:08:00,1.5949,-0.43247,118.13,3.5388,13.495,5.9892,-0.01702,282.25,-4.8488,5.7488,7.6656,7.7771,7.6558,95.73200000000001,10
2021-05-04 07:09:00,1.6917,23.453,118.17,3.569,13.493,6.0204,0.12789,272.12,34.325,5.7519,7.6414,7.7809,7.6414,101.18,10
2021-05-04 07:10:00,1.7267,61.244,118.21,3.5547,13.492,6.0499,0.34416,239.76,82.086,5.7286,7.6224,7.7948,7.607,102.97,10
2021-05-04 07:11:00,1.7303,64.183,118.15,3.5729,13.491,6.0707,0.38167,218.36,83.342,5.7305,7.575199999999999,7.779099999999999,7.5429,101.56,10
2021-05-04 07:12:00,1.7323,65.502,118.2,3.5967,13.491,6.1019,0.37618,219.81,82.677,5.7645,7.6315,7.7983,7.5565,101.78,10
2021-05-04 07:13:00,1.7579,74.40699999999998,118.19,3.5912,13.493,6.1279,0.4329,216.81,93.861,5.7603,7.6196,7.7759,7.530599999999998,110.74,10
2021-05-04 07:14:00,1.8164,92.36000000000001,118.31,3.6186,13.491,6.1487,0.5165199999999999,223.55,115.56,5.8184,7.7784,7.9409,7.7202,130.08,10
2021-05-04 07:15:00,1.874,106.07,118.36,3.6828,13.491,6.1713,0.5944599999999999,219.93,130.72,5.9739,8.020799999999998,8.079,7.9606,147.32,10
2021-05-04 07:16:00,1.8696,105.99,118.31,3.7267,13.489,6.2008,0.59702,219.24,130.88,6.0969,8.2092,8.2505,8.2267,149.28,10
2021-05-04 07:17:00,1.863,104.13,118.24,3.7597,13.489,6.2216,0.5886099999999999,219.18,129.02,6.2035,8.2901,8.446899999999998,8.4315,146.35,10
2021-05-04 07:18:00,1.8702,106.75,118.34,3.8311,13.489,6.2511,0.58952,225.54,132.95,6.37,8.5126,8.619,8.6386,149.31,10
2021-05-04 07:19:00,1.8754,108.31,118.54,3.8944,13.488,6.2737,0.5893399999999999,227.88,134.28,6.4916,8.7562,8.7954,8.865299999999998,151.41,10
2021-05-04 07:20:00,1.8829,104.6,118.58,4.0188,13.487,6.2997,0.5683,229.8,130.59,6.5928,8.7668,8.848599999999998,8.9731,149.18,10
2021-05-04 07:21:00,1.892,102.73,118.59,4.0435,13.486,6.3223,0.55329,230.51,127.52,6.6701,8.8207,8.8921,8.960599999999998,145.69,10
2021-05-04 07:22:00,1.9013,101.61,118.52,4.1011,13.485,6.3553,0.56372,226.97,127.93,6.7543,8.917899999999998,8.8557,8.9962,145.25,10
2021-05-04 07:23:00,1.8906,101.96,118.55,4.1357,13.484,6.3883,0.58001,219.9,127.54,6.8498,8.9955,9.0158,9.1074,145.26,10
2021-05-04 07:24:00,1.8856,100.14,118.51,4.2008,13.483,6.4057,0.5882399999999999,216.38,127.28,6.9367,8.999499999999998,9.0331,9.1128,145.26,10
2021-05-04 07:25:00,1.871,98.071,118.53,4.2163,13.481,6.4404,0.57964,213.32,123.65,6.998,9.0278,9.046,9.1452,144.87,10
2021-05-04 07:26:00,1.8534,95.498,118.54,4.2215,13.48,6.4647,0.56354,212.87,119.95,7.0279,9.0758,9.0387,9.1079,142.43,10
2021-05-04 07:27:00,1.8175,91.073,118.45,4.2342,13.478,6.4908,0.52109,218.78,113.99,7.0834,9.0458,9.0632,9.1241,136.41,10
2021-05-04 07:28:00,1.8037,83.63299999999998,118.42,4.276,13.476,6.5255,0.4870599999999999,221.57,107.93,7.1932,9.0014,9.0112,9.014,130.24,10
2021-05-04 07:29:00,1.8382,94.511,118.59,4.279,13.476,6.5481,0.53902,219.27,118.09,7.1835,8.7638,8.8778,8.8778,140.41,10
2021-05-04 07:30:00,1.8611,100.4,118.59,4.2106,13.476,6.5829,0.5882399999999999,215.44,126.73,7.1299,8.6333,8.876699999999998,8.8648,147.02,10
2021-05-04 07:31:00,1.8682,102.91,118.64,4.1641,13.474,6.6142,0.6006799999999999,211.91,127.29,7.2186,8.7911,8.899499999999998,8.8002,150.22,10
2021-05-04 07:32:00,1.8365,95.454,118.65,4.1671,13.475,6.6455,0.5553099999999999,213.18,118.39,7.28,8.7467,8.7851,8.7642,142.26,10
2021-05-04 07:33:00,1.7932,83.932,118.62,4.2132,13.473,6.6751,0.4980399999999999,211.77,105.44,7.341199999999999,8.6446,8.7202,8.717399999999998,131.51,10
2021-05-04 07:34:00,1.7775,76.491,118.53,4.2608,13.471,6.7133,0.4585199999999999,207.17,95.0,7.4095,8.5792,8.5128,8.567999999999998,122.86,10
2021-05-04 07:35:00,1.7552,68.929,118.53,4.2902,13.472,6.7359,0.4394899999999999,203.11,89.244,7.437,8.3715,8.4436,8.4394,116.62,10
2021-05-04 07:36:00,1.743,65.968,118.48,4.3307,13.471,6.776,0.41094,208.53,85.699,7.4812,8.1223,8.3205,8.3212,111.06,10
2021-05-04 07:37:00,1.7369,60.335,118.39,4.3631,13.471,6.8073,0.3763599999999999,204.31,76.903,7.514599999999999,8.0023,8.1585,8.1227,104.74,10
2021-05-04 07:38:00,1.7171,51.397,118.27,4.3808,13.469,6.8299,0.3289799999999999,206.62,67.979,7.5098,7.7187,7.816099999999999,7.8497,97.359,10
2021-05-04 07:39:00,1.7047,45.343,118.29,4.3251,13.47,6.8665,0.29531,207.54,61.289,7.411699999999998,7.5309,7.5204,7.6052,89.98,10
2021-05-04 07:40:00,1.6961,42.105,118.21,4.2826,13.47,6.8943,0.2801199999999999,206.67,57.889,7.3715,7.2263,7.372899999999999,7.4234,86.77299999999998,10
2021-05-04 07:41:00,1.7016,44.123,118.19,4.2581,13.469,6.9309,0.28177,206.54,58.195,7.3611,7.105,7.145,7.1611,87.768,10
2021-05-04 07:42:00,2.1499,153.19,118.43,4.2454,13.47,6.9622,0.8813499999999999,211.45,186.81,7.4043,7.1939,7.2332,7.349599999999999,189.41,10
2021-05-04 07:43:00,3.7073,387.75,119.11,4.3347,13.469,6.9866,2.0946,221.53,464.2,7.7588,8.1292,8.2216,8.516299999999998,448.48,10
2021-05-04 07:44:00,3.7886,400.06,119.13,4.5143,13.468,7.0197,2.159,221.82,478.85,8.4053,9.499300000000002,9.4839,9.9293,474.18,10
2021-05-04 07:45:00,3.8576,409.27,119.15,4.6687,13.466,7.0563,2.1687,226.27,490.7,9.0907,10.599,10.719,11.219,480.67,10
2021-05-04 07:46:00,3.9103,415.17,119.14,4.881,13.466,7.0824,2.2188,225.12,499.48,9.7608,11.824,11.855,12.425,488.36,10
2021-05-04 07:47:00,3.9505,418.43,119.2,5.3123,13.463,7.119,2.2285,226.04,503.68,10.493,12.634,12.738,13.596,494.05,10
2021-05-04 07:48:00,3.9682,419.55,119.3,5.626,13.461,7.1504,2.1694,233.84,507.28,11.152,13.73,13.819,14.721,496.7,10
2021-05-04 07:49:00,3.9588,421.96,119.32,6.0191,13.459,7.1852,2.1559,235.21,507.06,11.871,14.607,14.71,15.691,499.4,10
2021-05-04 07:50:00,3.9834,423.64,119.34,6.2328,13.456,7.2219,2.1996,232.5,511.39,12.344,14.588,14.976,16.402,503.11,10
2021-05-04 07:51:00,4.0294,430.18,119.37,6.2354,13.45,7.270699999999999,2.2223,233.62,519.15,12.668,14.955,15.371,17.017,509.85,10
2021-05-04 07:52:00,4.0758,435.04,119.44,5.9721,13.447,7.3143,2.1649,242.24,524.33,12.984,15.699,16.144,17.639,516.01,10
2021-05-04 07:53:00,4.0978,438.64,119.5,5.9033,13.443,7.3701,2.1019,249.65,524.7,13.542,16.536,17.103,18.398,520.07,10
2021-05-04 07:54:00,4.1158,441.57,119.54,6.0587,13.44,7.4225,2.174,244.39,531.27,14.221,16.939,17.636,19.049,522.48,10
2021-05-04 07:55:00,4.148,444.28,119.55,6.3176,13.437,7.4836,2.1671,248.57,538.6,14.89,17.967,18.501,19.713,525.96,10
2021-05-04 07:56:00,4.1985,450.39,119.54,6.5492,13.433,7.5429,2.2589,240.89,544.13,15.551,18.516,19.056,20.164,533.17,10
2021-05-04 07:57:00,4.2404,456.88,119.56,6.5685,13.429,7.6093,2.2909,240.75,551.52,15.92,18.969,19.653,20.669,539.86,10
2021-05-04 07:58:00,4.2561,457.04,119.6,6.6522,13.425,7.6784,2.3132,239.56,554.06,16.421,19.624,20.233,21.245,543.28,10
2021-05-04 07:59:00,4.266,463.39,119.58,6.6329,13.423,7.7565,2.3285,238.98,556.42,16.869,20.009,20.813,21.687,547.23,10
2021-05-04 08:00:00,3.9019,412.78,119.41,6.7561,13.417,7.8352,2.0541,241.39,495.97,17.267,20.463,21.127,21.845,507.82,10
2021-05-04 08:01:00,2.1867,164.77,118.8,6.5057,13.414,7.9185,0.8313599999999999,244.24,202.98,17.231,19.926,20.38,20.95,237.09,10
2021-05-04 08:02:00,1.9953,125.56,118.71,6.27,13.412,8.0074,0.6224199999999999,251.07,156.46,16.978,19.116,19.59,20.027,192.77,10
2021-05-04 08:03:00,2.6379,230.14,119.01,6.1896,13.41,8.0984,1.0928,258.38,282.05,17.067,18.551,19.281,19.526,290.61,10
2021-05-04 08:04:00,3.845,403.58,119.39,6.2884,13.409,8.180799999999998,1.8862,257.68,486.73,17.259,18.114,19.269,19.714,481.27,10
2021-05-04 08:05:00,3.973,421.42,119.55,6.4952,13.409,8.2714,1.9755,257.59,508.33,17.62,18.891,20.059,20.132,507.24,10
2021-05-04 08:06:00,4.6021,501.69,119.63,6.6736,13.41,8.3573,2.4134,250.79,605.22,18.042,19.839,20.69,20.96,588.58,10
2021-05-04 08:07:00,4.5641,498.06,119.62,6.7918,13.41,8.4505,2.4583,244.41,600.8,18.283,20.119,21.115,21.734,580.98,10
2021-05-04 08:08:00,4.5765,500.93,119.67,6.7677,13.407,8.5362,2.4924,242.64,604.67,18.253,20.022,21.326,22.301,582.97,10
2021-05-04 08:09:00,4.5776,503.1,119.74,6.6957,13.404,8.632799999999998,2.524,239.45,604.29,18.4,20.608,21.653,22.923,586.61,10
2021-05-04 08:10:00,4.6081,504.02,119.54,6.7056,13.399,8.7177,2.4948,244.01,608.75,18.835,21.329,22.461,23.479,589.17,10
2021-05-04 08:11:00,4.6004,502.25,119.55,6.7891,13.396,8.8124,2.5186,240.82,606.45,19.501,22.249,22.856,24.014,588.76,10
2021-05-04 08:12:00,4.6219,506.39,119.57,6.8399,13.394,8.905599999999998,2.6315,232.54,611.9,19.761,22.426,22.887,24.109,592.7,10
2021-05-04 08:13:00,4.6797,513.03,119.64,6.9866,13.388,8.999499999999998,2.6336,234.13,616.46,19.846,22.143,22.821,24.276,598.28,10
2021-05-04 08:14:00,4.6959,516.69,119.72,6.9166,13.385,9.0963,2.6823,232.68,624.08,19.875,22.182,23.205,24.237,603.7,10
2021-05-04 08:15:00,4.7748,524.89,119.73,6.5119,13.384,9.1949,2.632,239.94,631.48,19.842,22.402,23.259,23.985,612.73,10
2021-05-04 08:16:00,4.8296,532.78,119.73,6.2412,13.382,9.2962,2.6507,243.03,644.17,19.809,23.038,23.785,24.354,621.38,10
2021-05-04 08:17:00,4.8701,536.32,119.72,6.4199,13.379,9.3933,2.7325,238.08,650.36,20.12,23.95,24.627,25.331,627.29,10
2021-05-04 08:18:00,4.9258,545.93,119.91,6.7428,13.379,9.4973,2.8433,229.51,652.44,20.909,24.556,25.427,25.863,637.81,10
2021-05-04 08:19:00,5.0192,557.01,119.88,7.0403,13.376,9.593800000000002,2.8658,235.16,673.86,21.347,25.14,25.873,26.358,649.19,10
2021-05-04 08:20:00,5.0884,564.73,119.91,7.4033,13.373,9.6998,2.8974,233.59,676.78,21.871,26.049,26.261,27.002,658.37,10
2021-05-04 08:21:00,5.2015,581.15,119.84,7.6616,13.369,9.8023,2.9357,237.13,696.07,22.175,25.572,26.65,27.581,672.62,10
2021-05-04 08:22:00,5.3001,593.01,119.93,7.7843,13.366,9.9062,2.9848,238.76,712.62,22.381,26.316,27.044,28.076,689.83,10
2021-05-04 08:23:00,5.5092,618.59,120.0,7.980699999999999,13.363,10.011,3.1365,238.23,747.02,22.88,26.84,27.584,28.519,717.85,10
2021-05-04 08:24:00,5.657,636.41,120.09,8.1386,13.36,10.126,3.2084,239.91,769.48,23.425,27.613,28.337,29.385,740.61,10
2021-05-04 08:25:00,5.7534,647.97,120.05,8.3038,13.357,10.223,3.2947,237.19,781.39,24.004,28.729,29.309,30.071,756.11,10
2021-05-04 08:26:00,5.7758,650.74,120.01,8.503199999999998,13.354,10.328,3.3296,236.12,786.1599999999999,24.402,29.415,29.486,30.852,760.69,10
2021-05-04 08:27:00,3.8126,391.45,119.38,8.6111,13.352,10.439,1.9627,242.23,475.0,24.769,29.397,30.049,30.739,513.54,10
2021-05-04 08:28:00,4.9374,543.11,119.78,8.6331,13.35,10.546,2.7973,234.74,655.98,24.761,27.788,28.951,30.228,610.22,10
2021-05-04 08:29:00,5.4848,613.75,120.02,8.450599999999998,13.346,10.661,3.1712,234.83,744.6599999999999,25.034,29.016,29.825,30.775,721.87,10
2021-05-04 08:30:00,5.5195,618.87,119.89,8.4647,13.346,10.772,3.2235,232.19,748.44,25.566,29.397,30.468,31.143,728.85,10
2021-05-04 08:31:00,5.4847,612.71,119.9,8.613099999999998,13.343,10.886,3.2419,228.41,740.46,26.199,30.181,30.866,31.823,725.82,10
2021-05-04 08:32:00,5.6138,628.19,119.94,8.8324,13.338,11.0,3.2513,234.35,761.9,26.723,29.841,30.765,31.998,740.35,10
2021-05-04 08:33:00,5.6535,632.96,119.99,8.8959,13.336,11.116,3.2112,238.48,765.7,27.036,30.932,31.462,32.427,747.73,10
2021-05-04 08:34:00,5.7183,641.04,119.99,8.905599999999998,13.331,11.232,3.2725,237.11,775.7,27.219,30.747,31.625,32.859,757.89,10
2021-05-04 08:35:00,5.8355,653.83,120.11,8.9349,13.33,11.35,3.4065,232.63,792.4299999999998,27.485,30.57,32.055,33.428,773.0599999999998,10
2021-05-04 08:36:00,6.0287,677.61,120.15,8.9839,13.327,11.466,3.4685,237.22,822.5499999999998,27.895,30.956,31.954,33.736,802.7899999999998,10
2021-05-04 08:37:00,6.1746,698.15,120.16,9.0343,13.325,11.586,3.5929,235.59,846.4299999999998,28.253,31.939,32.936,34.467,824.5,10
2021-05-04 08:38:00,5.3154,595.3,119.9,9.0986,13.322,11.703,3.0103,237.76,715.73,28.545,32.024,33.204,34.58,696.99,10
2021-05-04 08:39:00,3.987,417.36,119.44,9.021400000000002,13.319,11.824,2.0798,242.68,504.58,28.673,31.127,32.546,33.934,504.04,10
2021-05-04 08:40:00,3.3748,327.65,119.13,8.9718,13.316,11.942,1.6132,246.88,398.42,28.548,30.387,32.018,32.958,446.44,10
2021-05-04 08:41:00,2.3314,188.68,118.73,8.782899999999998,13.314,12.068,0.97542,239.29,233.44,28.018,29.245,30.712,31.315,258.3,10
2021-05-04 08:42:00,2.7427,246.18,118.91,8.6875,13.313,12.188,1.2463,244.99,305.03,27.556,28.276,29.67,30.109,313.48,10
2021-05-04 08:43:00,3.5274,361.31,119.29,8.5423,13.314,12.303,1.8028,244.06,439.81,27.244,27.426,28.672,29.129,445.28,10
2021-05-04 08:44:00,2.5718,225.1,118.94,8.459799999999998,13.312,12.418,1.1292,245.47,277.42,27.012,26.456,27.878,28.521,306.9,10
2021-05-04 08:45:00,2.0098,127.34,118.56,8.3484,13.312,12.537,0.67086,241.29,161.74,26.506,24.702,26.391,27.256,194.69,10
2021-05-04 08:46:00,2.1683,159.07,118.64,8.0708,13.311,12.643,0.8627099999999999,231.39,199.27,25.808,23.225,24.995,25.835,209.25,10
2021-05-04 08:47:00,3.9862,414.15,119.32,7.715499999999999,13.315,12.752,2.2468,225.12,503.29,25.158,22.682,24.357,25.19,458.71,10
2021-05-04 08:48:00,2.7068,246.76,118.97,7.606099999999999,13.315,12.856,1.3847,218.73,302.28,25.102,23.017,24.472,25.113,311.17,10
2021-05-04 08:49:00,3.1501,304.74,119.18,7.515799999999999,13.315,12.952,1.6959,218.62,372.94,24.86,22.555,23.947,24.426,335.5,10
2021-05-04 08:50:00,5.5232,617.26,120.01,7.5231,13.316,13.045,3.309,226.64,749.7799999999999,24.914,23.546,24.756,25.542,669.34,10
2021-05-04 08:51:00,6.0837,686.24,120.17,7.5788,13.317,13.133,3.7113,224.35,832.61,25.425,25.081,25.985,27.002,779.52,10
2021-05-04 08:52:00,6.1184,689.22,120.23,7.7934,13.314,13.219,3.8165,219.17,836.4199999999998,26.143,26.419,27.417,28.344,796.37,10
2021-05-04 08:53:00,5.8626,659.98,120.0,8.103899999999998,13.315,13.299,3.6135,221.28,799.5599999999998,26.808,27.163,28.436,29.438,764.4299999999998,10
2021-05-04 08:54:00,5.7357,645.12,120.03,8.320999999999998,13.314,13.381,3.5653,219.17,781.4199999999998,27.293,28.056,29.344,30.365,749.51,10
2021-05-04 08:55:00,5.7114,641.62,119.93,8.2246,13.31,13.459,3.4693,223.9,776.7,27.765,28.656,30.142,31.332,745.2799999999999,10
2021-05-04 08:56:00,5.7307,644.18,119.89,8.232599999999998,13.309,13.541,3.5035,221.95,777.52,28.33,29.653,30.833,31.797,751.37,10
2021-05-04 08:57:00,5.7395,644.05,119.92,8.384,13.306,13.617,3.4159,229.02,782.2799999999999,28.731,29.71,30.935,32.35,753.58,10
2021-05-04 08:58:00,5.7403,644.36,120.0,8.5616,13.304,13.696,3.3938,229.81,779.9099999999999,28.96,30.356,31.622,32.732,754.2999999999998,10
2021-05-04 08:59:00,5.7433,646.66,120.04,8.764599999999998,13.301,13.775,3.4406,227.53,782.7999999999998,29.27,31.151,32.091,33.28,757.77,10
2021-05-04 09:00:00,5.7847,650.45,119.99,8.854,13.298,13.857,3.417,230.12,786.2,29.358,30.873,32.418,33.874,762.21,10
2021-05-04 09:01:00,5.8343,655.74,120.02,8.789799999999998,13.296,13.945,3.4512,230.01,793.69,29.581,31.016,32.603,34.557,770.6599999999999,10
2021-05-04 09:02:00,5.8327,658.14,120.01,8.8053,13.295,14.022,3.4088,234.56,799.5399999999998,29.997,32.088,33.827,35.257,773.89,10
2021-05-04 09:03:00,5.854,659.31,120.09,8.850899999999998,13.291,14.111,3.397,235.11,798.49,30.45,32.283,34.159,35.627,778.33,10
2021-05-04 09:04:00,5.934,667.98,120.11,8.798,13.29,14.195,3.4292,236.22,809.83,30.805,32.832,34.624,36.244,789.65,10
2021-05-04 09:05:00,5.9659,673.2,120.14,8.8636,13.287,14.287,3.5729,227.77,813.72,31.107,33.144,34.876,36.284,797.9099999999999,10
2021-05-04 09:06:00,5.9647,674.15,120.12,9.0773,13.283,14.365,3.6092,226.36,816.9199999999998,31.315,33.453,35.106,36.684,800.47,10
2021-05-04 09:07:00,5.9327,671.71,120.04,8.8415,13.28,14.458,3.6257,223.21,809.25,31.104,32.52,34.774,36.688,797.13,10
2021-05-04 09:08:00,5.8315,655.26,120.04,8.455,13.277,14.55,3.5379,225.83,798.97,30.777,32.041,34.21,36.559,779.32,10
2021-05-04 09:09:00,5.9196,667.12,120.1,8.3803,13.276,14.636,3.6393,222.56,810.02,30.494,31.847,33.736,36.708,788.51,10
2021-05-04 09:10:00,5.9954,676.96,120.08,8.4192,13.274,14.729,3.643,224.54,817.98,30.488,32.894,34.755,36.62,804.7999999999998,10
2021-05-04 09:11:00,5.8926,661.42,120.05,8.391299999999998,13.271,14.825,3.5537,225.89,802.6799999999998,30.981,33.254,34.463,36.715,784.9099999999999,10
2021-05-04 09:12:00,6.1037,692.69,120.11,8.3207,13.268,14.915,3.7354,225.03,840.51,31.11,33.122,34.718,36.722,821.5299999999999,10
2021-05-04 09:13:00,5.9606,674.51,120.14,8.4885,13.264,15.015,3.6195,224.95,814.15,31.26,33.728,35.28,37.09,798.72,10
2021-05-04 09:14:00,5.461,610.15,119.96,8.693899999999998,13.263,15.104,3.228,228.74,738.87,31.235,32.807,34.648,37.238,745.45,10
2021-05-04 09:15:00,3.2066,303.11,119.12,8.8377,13.26,15.197,1.6009,231.7,369.39,31.093,32.116,34.218,36.137,344.27,10
2021-05-04 09:16:00,6.054,684.97,120.03,9.0719,13.259,15.296,3.6577,227.33,831.5,31.123,32.251,34.266,36.088,801.24,10
2021-05-04 09:17:00,5.9499,670.5,120.03,9.1415,13.257,15.39,3.5824,226.94,813.0,31.089,30.912,33.111,36.255,801.58,10
2021-05-04 09:18:00,3.0887,297.04,119.03,9.061000000000002,13.256,15.484,1.6268,225.53,366.28,30.68,29.967,32.549,35.466,398.22,10
2021-05-04 09:19:00,5.3086,585.46,119.75,8.8756,13.256,15.576,3.023,234.62,712.61,30.123,29.633,32.172,34.539,651.51,10
2021-05-04 09:20:00,6.3155,712.16,119.73,8.7451,13.254,15.673,3.632,238.4,865.96,30.165,30.011,32.53,35.326,842.69,10
2021-05-04 09:21:00,2.0271,56.614,118.39,8.612,13.253,15.756,0.30059,299.07,74.144,30.294,31.157,33.044,35.829,761.94,10
2021-05-04 09:22:00,1.8085,45.965,118.44,8.4815,13.251,15.845,0.2174,303.85,65.026,30.671,32.375,33.917,36.55,852.76,10
2021-05-04 09:23:00,1.6255,1.64,118.35,8.6165,13.253,15.932,0.0191999999999999,305.4,5.8579,30.819,33.341,35.168,37.634,859.82,10
2021-05-04 09:24:00,2.4276,165.17,118.65,8.9366,13.25,16.02,0.72696,295.29,209.14,31.03,34.499,36.071,38.323,857.86,10
2021-05-04 09:25:00,4.9323,539.23,119.25,9.2174,13.25,16.107,2.5198,261.51,655.55,31.124,34.028,36.549,38.616,764.94,10
2021-05-04 09:26:00,6.1993,695.74,119.6,9.3847,13.247,16.193,3.4779,243.68,847.32,31.087,33.804,36.439,38.784,836.11,10
2021-05-04 09:27:00,5.7445,644.75,119.42,9.4393,13.245,16.28,3.2023,243.63,780.58,31.162,34.984,37.132,38.849,790.36,10
2021-05-04 09:28:00,5.538,616.11,119.37,9.4023,13.242,16.369,3.0122,249.56,752.4299999999998,31.211,34.84,36.79,38.453,751.72,10
2021-05-04 09:29:00,6.0002,672.19,119.58,9.5411,13.242,16.451,3.3134,247.81,821.3099999999998,31.572,35.39,37.173,38.763,829.95,10
2021-05-04 09:30:00,5.3734,598.84,119.3,9.5607,13.238,16.538,2.9841,241.44,720.69,31.822,35.516,36.919,38.697,724.69,10
2021-05-04 09:31:00,6.2364,699.37,119.63,9.492400000000002,13.237,16.626,3.5758,237.87,850.5499999999998,31.869,35.296,36.262,38.437,836.76,10
2021-05-04 09:32:00,5.8231,653.11,119.61,9.5099,13.235,16.711,3.3007,239.99,792.45,31.798,35.588,37.155,38.589,786.14,10
2021-05-04 09:33:00,6.2095,701.72,119.73,9.4446,13.235,16.802,3.4523,246.01,849.59,31.9,35.923,37.121,38.665,857.5399999999998,10
2021-05-04 09:34:00,5.983,669.82,119.71,9.4048,13.234,16.884,3.253,249.69,812.39,31.925,36.04,37.508,39.211,835.08,10
2021-05-04 09:35:00,5.7387,641.8,119.58,9.3332,13.231,16.974,3.0442,256.05,779.4299999999998,32.314,36.383,37.634,39.166,834.0,10
2021-05-04 09:36:00,5.0946,559.72,119.4,9.3944,13.227,17.06,2.6248,259.71,681.45,32.573,37.02,37.624,39.189,779.0499999999998,10
2021-05-04 09:37:00,5.7613,642.32,119.52,9.6012,13.227,17.15,3.0724,255.0,782.35,32.671,37.196,37.966,39.594,825.1799999999998,10
2021-05-04 09:38:00,6.1951,696.55,119.73,9.8788,13.225,17.232,3.4179,246.8,843.52,32.997,37.347,38.081,39.934,866.24,10
2021-05-04 09:39:00,6.0581,681.21,119.67,10.057,13.224,17.32,3.3482,247.79,829.65,33.066,37.887,38.754,40.25,846.27,10
2021-05-04 09:40:00,6.1953,694.65,119.7,10.224,13.221,17.407,3.4656,244.14,845.62,33.456,38.232,39.186,40.294,854.96,10
2021-05-04 09:41:00,6.5162,737.35,119.8,10.496,13.219,17.496,3.815,234.35,894.0399999999998,33.726,38.815,39.463,40.774,891.1799999999998,10
2021-05-04 09:42:00,6.512,734.73,119.7,10.734,13.218,17.582,3.8265,233.06,891.74,33.97,39.074,39.917,41.053,886.65,10
2021-05-04 09:43:00,6.5867,746.32,119.72,10.732,13.215,17.669,3.945,230.06,907.5,34.465,39.195,40.179,41.303,900.69,10
2021-05-04 09:44:00,6.6108,749.58,119.7,10.873,13.213,17.759,3.9889,228.44,911.15,34.725,39.376,40.206,41.488,904.75,10
2021-05-04 09:45:00,6.624,749.83,119.75,10.82,13.211,17.854,3.9712,228.9,908.93,34.608,38.531,39.916,41.741,906.96,10
2021-05-04 09:46:00,6.5807,743.4299999999998,119.74,10.62,13.21,17.943,3.8827,234.42,910.11,34.297,38.635,40.253,41.845,903.33,10
2021-05-04 09:47:00,6.6514,754.1799999999998,119.71,10.578,13.206,18.029,3.9987,228.38,913.05,34.382,38.779,40.174,41.993,911.19,10
2021-05-04 09:48:00,6.6922,760.98,119.71,10.375,13.203,18.119,4.0334,228.68,922.23,34.514,39.019,39.794,42.032,918.31,10
2021-05-04 09:49:00,6.6549,753.44,119.7,10.338,13.201,18.222,4.0293,228.24,919.65,34.668,38.257,40.132,42.539,912.71,10
2021-05-04 09:50:00,6.7006,758.89,119.67,10.409,13.2,18.315,4.1057,224.93,923.44,34.711,38.247,40.329,42.736,920.08,10
2021-05-04 09:51:00,6.6986,760.99,119.72,10.498,13.199,18.409,4.1271,224.01,924.33,34.676,38.838,40.61,42.825,923.56,10
2021-05-04 09:52:00,6.7339,764.8099999999998,119.82,10.52,13.196,18.509,4.0761,228.03,929.31,34.831,39.169,40.484,42.917,928.83,10
2021-05-04 09:53:00,5.09,512.74,119.35,10.215,13.194,18.607,2.7164,255.04,629.21,34.61,38.716,40.192,42.284,935.65,10
2021-05-04 09:54:00,1.6463,-2.0052,118.47,9.7832,13.191,18.703,0.01206,300.55,3.6252,34.466,38.767,40.42,41.858,941.06,10
2021-05-04 09:55:00,1.616,0.31019,118.52,9.6401,13.191,18.794,0.01956,300.61,5.8811,34.147,39.865,40.708,41.993,946.71,10
2021-05-04 09:56:00,1.6066,-1.0192,118.47,9.6213,13.191,18.892,0.00786,300.02,2.3556,33.958,40.329,41.16,42.652,954.61,10
2021-05-04 09:57:00,1.6069,-1.0192,118.46,9.7276,13.19,18.987,0.01572,301.41,4.7361,33.732,41.343,42.317,43.292,976.83,10
2021-05-04 09:58:00,1.6069,-1.0303,118.46,10.017,13.189,19.081,0.01408,300.27,4.2256,33.782,42.011,42.376,44.058,995.5,10
2021-05-04 09:59:00,1.6069,-1.0303,118.36,10.186,13.185,19.176,0.0133399999999999,299.35,3.9957,33.513,41.895,43.474,44.592,1013.8,10
2021-05-04 10:00:00,1.606,-0.96382,118.41,10.269,13.185,19.269,0.0106,297.13,3.1458,33.626,42.357,44.286,45.041,970.71,10
2021-05-04 10:01:00,1.6069,-1.0635,118.43,10.418,13.183,19.367,0.01316,299.04,3.932,33.758,43.204,44.002,45.361,1037.9,10
2021-05-04 10:02:00,1.6071,-1.0524,118.42,10.255,13.184,19.457,0.0065799999999999,297.96,1.9616,33.267,43.291,43.708,45.77,1011.2,10
2021-05-04 10:03:00,1.6074,-1.0192,118.42,10.203,13.181,19.553,0.01042,300.14,3.1273,32.807,43.113,43.785,46.16,1027.4,10
2021-05-04 10:04:00,1.6071,-1.0192,118.52,10.109,13.179,19.643,0.0146199999999999,298.57,4.3673,32.771,43.36,44.932,46.558,1012.7,10
2021-05-04 10:05:00,1.6071,-1.0303,118.45,9.9449,13.176,19.744,0.01078,298.05,3.2102,32.632,43.164,44.759,46.843,992.6,10
2021-05-04 10:06:00,1.6341,1.7171,118.33,10.118,13.174,19.834,0.03619,297.24,10.775,31.944,43.489,44.317,46.535,979.16,10
2021-05-04 10:07:00,2.9808,250.75,118.78,10.236,13.173,19.929,1.1278,284.95,313.43,31.668,43.998,44.461,46.715,972.1,10
2021-05-04 10:08:00,6.3135,710.3,119.55,10.295,13.174,20.02,3.4803,248.62,860.59,31.638,43.188,44.093,46.596,980.55,10
2021-05-04 10:09:00,7.0416,802.1599999999999,119.84,10.548,13.172,20.117,4.2062,232.38,976.98,31.301,41.797,43.478,46.174,996.8,10
2021-05-04 10:10:00,7.1499,815.9199999999998,119.9,10.448,13.172,20.211,4.4065,225.11,991.9,31.325,42.163,43.109,46.16,1004.5,10
2021-05-04 10:11:00,7.1388,813.11,119.85,10.376,13.171,20.3,4.4646,221.89,990.59,31.487,42.254,43.305,46.07,1001.4,10
2021-05-04 10:12:00,7.1849,817.33,119.8,10.345,13.17,20.39,4.4836,222.1,995.61,31.965,42.306,43.996,46.141,1007.6,10
2021-05-04 10:13:00,7.2642,828.63,119.84,10.417,13.169,20.474,4.551,221.4,1007.4,32.229,42.538,42.974,45.973,1020.6,10
2021-05-04 10:14:00,6.3504,694.34,119.7,10.439,13.167,20.566,3.698,239.81,842.8099999999998,32.258,42.019,42.397,45.45,1021.3,10
2021-05-04 10:15:00,1.6732,1.3515,118.32,10.61,13.166,20.652,0.02815,299.73,8.4265,32.196,41.989,42.198,45.657,1019.3,10
2021-05-04 10:16:00,2.4936,169.66,118.64,10.652,13.165,20.742,0.76807,292.38,218.3,32.156,42.347,42.533,46.114,1023.1,10
2021-05-04 10:17:00,6.1931,695.32,119.53,10.883,13.163,20.825,3.3002,258.24,847.0,31.957,41.811,42.581,46.233,1027.4,10
2021-05-04 10:18:00,7.2239,824.6799999999998,119.82,11.132,13.16,20.912,4.2926,233.32,1001.1,32.01,41.627,42.084,46.278,1020.5,10
2021-05-04 10:19:00,7.2473,827.77,119.92,11.113,13.162,20.996,4.428,227.52,1007.4,31.885,41.364,41.91,46.084,1015.8,10
2021-05-04 10:20:00,7.232199999999998,821.48,119.8,10.772,13.159,21.071,4.4229,226.43,1001.4,32.105,41.574,42.794,46.161,1007.7,10
2021-05-04 10:21:00,7.1589,816.86,119.79,10.649,13.158,21.154,4.5115,220.15,992.94,32.478,41.406,43.214,46.253,1001.8,10
2021-05-04 10:22:00,7.2041,819.69,119.7,10.836,13.157,21.231,4.6925,212.42,996.79,32.896,42.076,44.02,46.738,1011.1,10
2021-05-04 10:23:00,7.1917,818.4,119.65,11.034,13.154,21.314,4.6485,214.45,996.81,33.332,42.053,43.929,46.92,1010.0,10
2021-05-04 10:24:00,7.2355,824.4299999999998,119.72,11.399,13.153,21.396,4.7152,211.99,999.52,33.849,42.64,44.264,46.886,1013.9,10
2021-05-04 10:25:00,7.2905,829.7,119.73,11.703,13.152,21.469,4.7138,214.41,1010.7,34.202,42.316,44.735,47.185,1025.1,10
2021-05-04 10:26:00,7.3029,829.4199999999998,119.64,11.739,13.15,21.557,4.6372,217.79,1009.9,34.468,42.211,44.59,47.458,1027.5,10
2021-05-04 10:27:00,7.2362,823.37,119.54,11.64,13.147,21.631,4.6681,214.83,1002.8,34.644,42.284,44.927,47.859,1019.9,10
2021-05-04 10:28:00,7.2774,826.0,119.56,11.657,13.146,21.71,4.7834,211.38,1011.1,35.114,43.64,45.618,47.918,1027.2,10
2021-05-04 10:29:00,7.271899999999999,828.9199999999998,119.74,11.899,13.145,21.792,4.802,209.98,1008.2,35.466,42.418,45.137,48.348,1030.2,10
2021-05-04 10:30:00,7.2416,827.6,120.32,11.969,13.141,21.87,4.8672,207.45,1009.6,35.354,41.093,43.944,48.1,1028.9,10
2021-05-04 10:31:00,7.3857,843.23,120.41,11.789,13.14,21.95,4.8402,213.66,1034.1,34.879,41.331,44.072,47.846,1046.8,10
2021-05-04 10:32:00,7.333599999999999,839.99,120.31,11.603,13.139,22.026,4.7971,213.06,1022.0,34.325,40.008,42.926,47.401,1036.9,10
2021-05-04 10:33:00,7.332499999999999,839.27,120.28,11.527,13.138,22.111,4.751,214.8,1020.4,34.221,39.634,43.199,47.062,1032.4,10
2021-05-04 10:34:00,7.322899999999998,839.22,120.37,11.357,13.137,22.19,4.6564,218.95,1019.4,34.564,39.597,43.321,47.226,1032.5,10
2021-05-04 10:35:00,7.3202,839.07,120.37,11.402,13.138,22.276,4.5195,225.55,1019.4,34.925,40.034,42.893,47.172,1031.1,10
2021-05-04 10:36:00,7.208,825.5499999999998,120.3,11.124,13.136,22.363,4.459,225.06,1003.5,35.233,40.171,43.058,47.082,1012.1,10
2021-05-04 10:37:00,7.2393,827.72,120.34,11.18,13.133,22.437,4.4966,223.44,1004.5,35.621,40.518,43.066,47.485,1017.1,10
2021-05-04 10:38:00,7.3109,837.07,120.39,11.42,13.133,22.522,4.5607,222.56,1015.0,35.503,39.795,42.275,46.539,1028.0,10
2021-05-04 10:39:00,7.343899999999999,842.5399999999998,120.46,11.328,13.132,22.599,4.6025,222.86,1025.7,35.244,40.045,42.152,46.532,1033.2,10
2021-05-04 10:40:00,7.368299999999999,842.1699999999998,120.44,11.122,13.13,22.676,4.5476,226.75,1031.1,35.674,40.953,43.239,47.357,1035.9,10
2021-05-04 10:41:00,7.3141,839.48,120.38,11.291,13.131,22.756,4.4935,226.96,1019.8,36.169,41.724,43.421,47.559,1032.3,10
2021-05-04 10:42:00,7.2495,829.82,120.38,11.474,13.129,22.829,4.3828,230.76,1011.2,36.138,40.724,43.142,47.633,1025.0,10
2021-05-04 10:43:00,7.2354,829.09,120.43,11.766,13.128,22.911,4.3913,229.68,1008.5,35.824,39.659,42.549,46.842,1019.8,10
2021-05-04 10:44:00,7.2988,835.96,120.44,12.157,13.13,22.989,4.5388,224.45,1018.7,36.132,40.531,42.769,46.979,1025.0,10
2021-05-04 10:45:00,7.38,846.48,120.41,12.241,13.126,23.058,4.7195,218.49,1031.0,36.112,39.589,42.553,47.165,1039.7,10
2021-05-04 10:46:00,7.4235,848.4299999999998,120.41,12.213,13.125,23.128,4.8441,213.98,1036.5,36.107,39.798,42.727,47.572,1047.1,10
2021-05-04 10:47:00,7.3703,844.73,120.39,12.349,13.126,23.209,4.7153,217.66,1026.3,36.262,40.509,43.398,47.584,1040.1,10
2021-05-04 10:48:00,7.3358,841.47,120.44,12.154,13.126,23.276,4.6105,222.06,1023.7,36.145,39.485,43.064,47.683,1033.4,10
2021-05-04 10:49:00,7.4143,852.97,120.53,11.845,13.125,23.35,4.6978,220.92,1037.7,36.088,40.749,43.655,47.484,1048.0,10
2021-05-04 10:50:00,7.5157,859.89,120.65,11.711,13.123,23.416,4.7417,223.49,1059.6,35.935,39.833,43.334,47.634,1064.2,10
2021-05-04 10:51:00,7.560399999999999,868.0299999999999,120.59,11.525,13.12,23.49,4.693,226.06,1060.8,35.82,39.261,42.915,47.982,1070.1,10
2021-05-04 10:52:00,7.5388,867.75,120.46,11.574,13.121,23.55,4.6929,224.1,1051.6,36.237,40.596,44.119,48.512,1068.7,10
2021-05-04 10:53:00,7.4972,861.5299999999999,120.48,11.595,13.12,23.621,4.6184,226.42,1045.5,36.974,41.813,44.948,48.855,1066.2,10
2021-05-04 10:54:00,7.5326,862.5399999999998,120.59,11.631,13.119,23.686,4.6824,224.2,1049.7,37.358,41.78,44.535,48.6,1069.7,10
2021-05-04 10:55:00,7.5628,871.82,120.6,11.685,13.119,23.751,4.7662,222.39,1059.9,37.233,41.583,44.148,48.329,1075.1,10
2021-05-04 10:56:00,7.5193,862.58,120.7,11.73,13.118,23.816,4.6865,223.9,1049.3,37.554,42.536,44.9,49.151,1070.7,10
2021-05-04 10:57:00,7.4855,858.94,120.66,11.892,13.118,23.879,4.6402,226.84,1052.5,37.72,42.773,45.005,49.055,1066.1,10
2021-05-04 10:58:00,7.463199999999999,856.99,120.71,12.041,13.117,23.941,4.6652,222.63,1038.6,37.954,43.059,44.573,49.031,1065.3,10
2021-05-04 10:59:00,7.4728,858.76,120.73,11.79,13.116,24.008,4.6729,224.36,1048.4,37.33,42.042,43.985,48.715,1063.2,10
2021-05-04 11:00:00,7.4534,857.9099999999999,120.71,11.793,13.115,24.07,4.6896,222.85,1045.0,36.905,42.042,43.803,48.954,1059.9,10
2021-05-04 11:01:00,7.5704,873.01,120.69,11.801,13.114,24.125,4.6823,226.56,1060.7,36.558,42.496,43.799,48.349,1074.4,10
2021-05-04 11:02:00,7.596,873.2,120.7,11.799,13.115,24.19,4.6403,229.34,1064.2,36.751,42.443,43.669,48.321,1079.8,10
2021-05-04 11:03:00,7.6251,877.1,120.68,12.078,13.114,24.255,4.6713,228.06,1065.3,36.653,41.669,43.376,48.451,1082.3,10
2021-05-04 11:04:00,7.6554,883.07,120.77,12.023,13.113,24.304,4.7518,226.09,1074.3,36.392,40.982,43.485,48.628,1088.2,10
2021-05-04 11:05:00,7.665,885.0399999999998,120.72,11.991,13.114,24.363,4.8315,223.59,1080.0,35.91,40.88,43.524,48.684,1090.6,10
2021-05-04 11:06:00,7.6986,885.38,120.6,11.837,13.113,24.42,4.8647,223.2,1085.7,35.611,40.701,43.714,48.47,1092.3,10
2021-05-04 11:07:00,7.7272,888.15,120.63,11.847,13.112,24.472,4.8621,224.4,1090.9,35.828,41.173,43.651,48.754,1097.8,10
2021-05-04 11:08:00,7.750899999999999,892.13,120.66,11.85,13.112,24.522,4.8016,227.03,1090.1,35.974,40.84,43.971,49.127,1102.7,10
2021-05-04 11:09:00,7.7682,895.59,120.7,11.958,13.112,24.578,4.8102,227.06,1092.0,35.683,40.473,43.477,49.048,1104.4,10
2021-05-04 11:10:00,7.8265,904.32,120.76,11.886,13.111,24.619,4.8513,226.77,1100.1,35.203,39.546,42.899,48.868,1110.3,10
2021-05-04 11:11:00,7.8629,903.19,120.71,11.753,13.111,24.687,4.8166,230.56,1110.4,34.886,39.083,42.997,48.626,1114.1,10
2021-05-04 11:12:00,7.881599999999999,907.42,120.68,11.921,13.11,24.723,4.943,224.67,1110.3,35.099,39.267,43.34,48.766,1117.2,10
2021-05-04 11:13:00,7.885399999999998,907.65,120.71,11.824,13.11,24.773,4.9683,223.45,1110.1,35.135,38.974,43.342,48.776,1119.0,10
2021-05-04 11:14:00,7.8956,909.66,120.78,11.757,13.108,24.815,4.8925,226.43,1107.8,35.184,39.192,43.516,49.284,1120.7,10
2021-05-04 11:15:00,7.9143,912.6400000000002,120.73,11.849,13.109,24.867,4.9869,223.34,1113.8,35.446,40.427,44.409,49.661,1127.4,10
2021-05-04 11:16:00,7.952,916.4,120.66,11.833,13.106,24.915,5.0102,223.43,1119.3,36.11,41.684,44.416,50.001,1134.3,10
2021-05-04 11:17:00,8.0214,926.27,120.71,11.805,13.106,24.949,4.9418,228.68,1130.1,36.8,42.269,45.442,50.803,1149.9,10
2021-05-04 11:18:00,8.127399999999998,936.54,120.73,11.929,13.106,24.995,5.0803,225.09,1143.4,37.223,42.423,46.004,51.112,1166.4,10
2021-05-04 11:19:00,8.2321,951.46,120.87,11.931,13.105,25.038,5.1793,224.71,1163.6,37.55,43.359,45.954,51.256,1189.8,10
2021-05-04 11:20:00,8.357699999999998,966.46,120.88,11.825,13.105,25.084,5.1046,231.39,1181.0,37.907,44.136,46.125,51.751,1214.7,10
2021-05-04 11:21:00,8.513,987.07,120.9,11.756,13.105,25.121,5.2898,227.74,1204.6,38.152,44.552,47.188,52.186,1240.6,10
2021-05-04 11:22:00,6.4613,731.84,120.25,11.913,13.103,25.163,3.8348,232.62,893.46,38.361,45.426,47.259,52.266,942.27,10
2021-05-04 11:23:00,7.0623,806.5399999999998,120.41,12.119,13.103,25.193,4.2046,234.49,987.37,38.432,45.646,47.509,52.054,1058.5,10
2021-05-04 11:24:00,8.6639,1004.1,120.91,12.461,13.102,25.241,5.3238,230.99,1229.5,38.609,46.101,47.954,52.535,1254.0,10
2021-05-04 11:25:00,8.6523,1004.6,120.93,12.972,13.102,25.278,5.4772,223.39,1223.5,38.902,46.894,48.904,53.308,1266.0,10
2021-05-04 11:26:00,8.5755,993.27,120.83,13.242,13.101,25.324,5.4853,221.56,1215.4,39.205,47.879,49.877,54.221,1264.1,10
2021-05-04 11:27:00,4.1887,440.86,119.47,13.576,13.1,25.361,2.4207,222.55,539.74,39.433,48.061,49.956,53.602,635.94,10
2021-05-04 11:28:00,3.3902,341.57,119.17,13.626,13.099,25.401,1.8538,224.05,415.85,38.737,43.975,46.5,50.688,440.61,10
2021-05-04 11:29:00,4.4837,484.81,119.51,13.377,13.099,25.45,2.652,221.48,587.53,38.136,43.151,45.837,48.869,586.6,10
2021-05-04 11:30:00,6.6213,749.02,120.13,13.277,13.098,25.492,4.2577,215.3,912.11,38.05,41.875,44.758,48.11,872.47,10
2021-05-04 11:31:00,4.7652,521.21,119.54,13.213,13.097,25.529,3.0114,209.08,628.43,37.918,40.638,43.972,47.868,692.42,10
2021-05-04 11:32:00,3.5726,365.88,119.03,12.776,13.1,25.58,2.0813,214.08,445.54,36.687,38.31,41.637,45.404,452.5,10
2021-05-04 11:33:00,3.8125,397.91,119.12,12.683,13.098,25.618,2.3624,204.23,482.0,35.784,36.87,39.754,43.408,484.15,10
2021-05-04 11:34:00,5.3243,592.24,119.65,12.633,13.099,25.662,3.7063,193.74,714.77,35.397,35.858,38.754,42.618,723.38,10
2021-05-04 11:35:00,5.3598,593.88,119.72,12.671,13.1,25.697,3.8828,186.08,719.08,35.113,35.219,38.24,42.103,740.0,10
2021-05-04 11:36:00,4.2845,461.23,119.34,12.346,13.1,25.739,3.0115,184.81,556.58,34.803,34.281,37.917,41.798,596.18,10
2021-05-04 11:37:00,4.1039,434.48,119.23,12.054,13.1,25.777,2.7269,193.99,528.71,34.439,34.19,37.304,41.077,542.04,10
2021-05-04 11:38:00,3.6948,379.31,119.02,11.974,13.101,25.81,2.3491,196.95,462.58,34.342,34.006,36.564,40.326,469.68,10
2021-05-04 11:39:00,3.8865,403.54,119.15,11.888,13.099,25.833,2.5122,196.33,493.32,34.234,33.738,35.587,39.48,495.37,10
2021-05-04 11:40:00,3.5563,363.78,119.06,11.798,13.098,25.864,2.2506,197.32,443.95,34.005,32.882,35.152,38.635,451.31,10
2021-05-04 11:41:00,3.4227,340.47,119.06,11.781,13.1,25.897,2.0809,200.96,418.11,33.465,32.325,34.259,37.916,422.94,10
2021-05-04 11:42:00,3.4357,343.61,119.24,11.857,13.1,25.923,2.0769,202.58,420.68,33.284,32.204,33.978,37.116,421.95,10
2021-05-04 11:43:00,3.7381,383.03,119.37,12.121,13.1,25.937,2.3553,197.99,466.71,33.158,31.862,33.414,36.632,465.7,10
2021-05-04 11:44:00,5.7919,649.25,120.11,12.238,13.103,25.954,3.7675,208.51,787.24,33.084,32.242,33.435,36.83,755.71,10
2021-05-04 11:45:00,7.0289,805.0,120.56,12.316,13.103,25.98,4.5436,215.88,980.82,33.277,33.352,34.236,37.9,929.45,10
2021-05-04 11:46:00,4.4264,476.88,119.64,12.254,13.103,25.994,2.6531,218.61,579.93,33.456,33.645,35.036,38.268,589.61,10
2021-05-04 11:47:00,4.2082,449.22,119.47,12.398,13.105,25.996,2.4952,220.41,549.98,33.585,34.002,35.32,38.221,533.05,10
2021-05-04 11:48:00,2.0764,70.775,118.8,12.522,13.105,26.017,0.41252,287.91,95.189,33.571,33.852,34.814,37.88,580.07,10
2021-05-04 11:49:00,1.7316,25.821,118.85,12.686,13.105,26.022,0.14817,295.65,43.278,33.235,33.286,34.817,38.056,556.91,10
2021-05-04 11:50:00,3.2095,314.37,119.23,12.39,13.106,26.022,1.4636,267.27,387.66,32.329,31.745,33.902,37.296,504.9,10
2021-05-04 11:51:00,3.7954,393.35,119.32,12.151,13.105,26.022,2.0367,237.67,483.89,31.575,30.967,33.113,36.58,472.86,10
2021-05-04 11:52:00,3.5841,369.15,119.26,12.208,13.106,26.022,1.9367,233.84,452.91,31.1,30.454,32.647,35.965,440.14,10
2021-05-04 11:53:00,3.4668,351.54,119.22,12.268,13.107,26.022,1.8679,231.93,433.2,30.855,30.137,32.4,35.519,419.63,10
2021-05-04 11:54:00,3.4007,345.7,119.15,12.296,13.108,26.022,1.8403,228.75,420.96,30.679,29.725,31.911,35.074,409.2,10
2021-05-04 11:55:00,3.3643,341.2,119.19,12.354,13.108,26.022,1.8085,230.07,416.07,30.675,29.486,31.379,34.527,402.38,10
2021-05-04 11:56:00,3.3558,339.47,119.05,12.211,13.11,26.01,1.8247,226.7,413.65,30.666,29.425,31.185,33.949,398.16,10
2021-05-04 11:57:00,3.3037,332.55,118.99,12.151,13.11,25.994,1.8372,221.89,407.64,30.655,29.296,31.138,33.667,391.37,10
2021-05-04 11:58:00,3.2181,320.11,118.98,12.264,13.108,25.994,1.7994,219.04,394.11,30.457,28.736,30.345,33.188,378.43,10
2021-05-04 11:59:00,3.1814,315.25,119.0,12.162,13.113,25.979,1.7573,220.54,387.56,29.968,27.833,29.771,32.686,371.84,10
2021-05-04 12:00:00,3.1495,310.98,118.96,12.124,13.113,25.956,1.7444,219.09,382.15,29.818,27.978,29.669,32.225,366.48,10
2021-05-04 12:01:00,3.12,304.92,118.88,12.247,13.11,25.937,1.716,219.49,376.65,29.836,27.951,29.431,31.93,360.41,10
2021-05-04 12:02:00,3.0597,298.91,118.88,12.301,13.112,25.937,1.6497,221.18,364.9,29.771,27.932,28.966,31.567,350.64,10
2021-05-04 12:03:00,2.9834,286.53,118.87,12.178,13.114,25.909,1.5969,222.17,354.78,29.545,27.196,28.709,30.976,338.09,10
2021-05-04 12:04:00,2.9539,282.09,118.89,11.976,13.116,25.885,1.5248,227.81,347.33,29.239,26.891,28.289,30.179,329.7,10
2021-05-04 12:05:00,2.9415,279.5,118.85,11.885,13.116,25.857,1.4899,230.93,344.05,28.989,26.654,27.904,29.496,327.11,10
2021-05-04 12:06:00,2.9415,282.58,118.8,11.956,13.118,25.835,1.5273,226.95,346.6,28.88,26.678,27.39,29.365,327.22,10
2021-05-04 12:07:00,2.9388,281.08,118.83,12.097,13.118,25.817,1.5081,228.77,345.01,28.689,26.456,27.209,28.969,326.08,10
2021-05-04 12:08:00,2.9223,277.3,118.78,11.994,13.118,25.788,1.4707,233.95,344.06,28.311,26.153,26.602,28.585,323.46,10
2021-05-04 12:09:00,2.8928,272.58,118.88,11.969,13.12,25.758,1.4559,232.22,338.07,28.106,26.15,26.539,28.49,319.32,10
