measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2021-05-04 12:10:00,2.9311,278.36,118.93,11.941,13.123,25.718,1.4506,238.96,346.6,28.024,26.268,26.681,28.463,326.44,10
2021-05-04 12:11:00,2.8146,262.87,118.78,11.995,13.121,25.685,1.3638,239.38,326.45,28.047,26.312,26.629,28.521,311.87,10
2021-05-04 12:12:00,2.7909,259.35,118.76,12.039,13.124,25.655,1.3735,233.88,321.23,28.004,26.183,26.537,28.504,305.69,10
2021-05-04 12:13:00,2.7777,255.69,118.74,12.125,13.125,25.617,1.3828,231.87,320.59,27.672,25.562,26.081,28.231,302.9,10
2021-05-04 12:14:00,2.8132,259.66,118.76,11.98,13.125,25.582,1.4086,230.32,324.36,27.252,25.191,25.891,28.022,306.27,10
2021-05-04 12:15:00,2.9088,274.79,118.83,12.016,13.125,25.547,1.5112,226.17,341.67,27.196,25.217,26.015,28.033,320.95,10
2021-05-04 12:16:00,3.0806,301.23,118.93,11.955,13.128,25.5,1.6441,224.88,369.71,27.135,25.193,25.99,28.083,349.32,10
2021-05-04 12:17:00,3.1101,304.3,118.88,11.926,13.127,25.472,1.6163,230.41,372.4,27.297,25.367,26.182,28.215,352.27,10
2021-05-04 12:18:00,3.1349,308.34,118.81,11.88,13.13,25.419,1.611,235.14,378.79,27.492,25.729,26.495,28.351,356.91,10
2021-05-04 12:19:00,3.1454,308.94,118.9,11.913,13.128,25.374,1.5998,237.59,380.1,27.716,26.097,26.692,28.553,359.67,10
2021-05-04 12:20:00,3.1211,305.63,118.87,12.072,13.13,25.337,1.5754,238.43,375.59,27.731,26.313,26.779,28.763,356.16,10
2021-05-04 12:21:00,3.1941,317.46,118.84,12.088,13.129,25.293,1.6766,232.28,389.43,27.532,25.83,26.725,28.819,367.5,10
2021-05-04 12:22:00,3.3285,334.45,118.92,11.957,13.132,25.249,1.7422,235.37,409.88,27.266,25.588,26.588,28.841,387.67,10
2021-05-04 12:23:00,3.4709,354.77,118.99,11.92,13.13,25.208,1.8518,234.56,434.35,27.162,25.737,26.794,29.013,409.61,10
2021-05-04 12:24:00,3.605,371.4,118.92,11.943,13.132,25.161,1.9165,237.03,454.31,27.218,26.144,27.152,29.36,429.55,10
2021-05-04 12:25:00,6.1268,687.27,119.76,12.122,13.132,25.12,3.5638,237.02,839.7899999999998,27.432,26.66,27.87,30.334,748.52,10
2021-05-04 12:26:00,4.298,464.26,120.03,12.184,13.13,25.078,2.466,228.95,563.74,27.93,28.138,29.225,31.787,569.87,10
2021-05-04 12:27:00,3.8537,409.43,120.6,12.276,13.132,25.034,2.1392,233.26,499.08,28.216,28.387,29.593,32.164,475.65,10
2021-05-04 12:28:00,2.6895,204.44,120.51,12.276,13.132,24.986,1.0761,262.08,254.21,28.348,28.54,29.787,32.202,410.46,10
2021-05-04 12:29:00,1.6625,2.5134,120.25,12.355,13.131,24.938,0.0281299999999999,297.77,8.3185,28.377,28.886,29.786,32.149,401.08,10
2021-05-04 12:30:00,1.6203,0.09965,120.19,12.491,13.129,24.906,0.01516,299.78,4.5361,28.198,28.753,29.755,32.244,428.29,10
2021-05-04 12:31:00,1.9349,83.14199999999998,120.33,12.502,13.131,24.86,0.40083,290.99,113.9,28.076,29.103,30.155,32.314,411.57,10
2021-05-04 12:32:00,3.1944,318.8,120.73,12.48,13.13,24.812,1.5366,257.52,393.34,28.116,29.26,30.189,32.219,419.38,10
2021-05-04 12:33:00,3.3718,345.58,120.79,12.518,13.131,24.778,1.7915,238.13,426.6,28.211,29.456,30.305,32.267,412.56,10
2021-05-04 12:34:00,3.2084,325.06,120.79,12.709,13.129,24.73,1.6819,237.13,398.83,28.134,29.137,30.047,32.227,389.36,10
2021-05-04 12:35:00,3.2484,330.07,120.71,12.813,13.131,24.702,1.7106,235.11,401.88,27.969,28.778,29.326,31.654,393.64,10
2021-05-04 12:36:00,3.4406,355.02,120.86,12.602,13.13,24.664,1.8196,238.73,434.44,27.705,28.53,29.018,31.411,416.6,10
2021-05-04 12:37:00,4.6362,513.81,121.33,12.441,13.129,24.614,2.6523,235.93,625.58,27.615,28.607,29.058,31.547,586.81,10
2021-05-04 12:38:00,5.0904,569.41,121.51,12.406,13.131,24.586,2.8911,238.74,691.78,27.708,29.047,29.606,32.078,640.41,10
2021-05-04 12:39:00,6.2108,708.86,121.87,12.319,13.129,24.536,3.591,240.41,863.26,28.312,31.086,31.311,33.915,839.74,10
2021-05-04 12:40:00,5.2576,589.35,121.48,12.313,13.13,24.5,3.0815,231.93,714.37,28.899,31.728,32.34,35.045,689.1,10
2021-05-04 12:41:00,3.8518,409.99,120.94,12.38,13.129,24.466,2.1772,228.8,498.05,29.108,31.817,32.502,35.166,480.95,10
2021-05-04 12:42:00,3.7494,398.25,120.89,12.518,13.128,24.437,2.1048,229.84,483.75,29.04,31.491,31.915,34.921,468.32,10
2021-05-04 12:43:00,3.3343,339.58,120.67,12.642,13.129,24.391,1.7986,232.12,417.53,28.78,31.163,31.626,34.467,407.7,10
2021-05-04 12:44:00,3.1192,310.48,120.65,12.61,13.125,24.362,1.6579,229.18,379.96,28.704,30.87,31.329,33.94,373.05,10
2021-05-04 12:45:00,3.0754,303.09,120.56,12.65,13.128,24.328,1.64,226.08,370.73,28.602,30.325,31.199,33.409,363.56,10
2021-05-04 12:46:00,3.1106,307.72,120.59,12.708,13.13,24.294,1.6532,228.35,377.48,28.361,29.858,30.399,32.732,366.51,10
2021-05-04 12:47:00,3.1035,304.49,120.49,12.741,13.128,24.276,1.6125,232.14,374.26,28.218,29.547,30.062,32.368,364.03,10
2021-05-04 12:48:00,3.0663,300.6,120.45,12.648,13.128,24.243,1.5975,231.33,369.54,28.064,29.252,29.658,32.091,356.36,10
2021-05-04 12:49:00,3.1274,305.08,120.53,12.735,13.129,24.211,1.619,232.98,377.24,27.87,28.861,29.453,31.918,362.37,10
2021-05-04 12:50:00,3.1308,310.48,120.71,12.685,13.13,24.171,1.6249,234.18,380.46,27.622,28.609,29.361,31.655,366.35,10
2021-05-04 12:51:00,3.1459,312.19,120.76,12.658,13.131,24.148,1.6757,229.28,384.19,27.476,28.741,29.258,31.31,367.17,10
2021-05-04 12:52:00,3.1357,312.78,120.7,12.643,13.13,24.115,1.6848,226.32,381.29,27.62,28.605,29.068,31.283,366.84,10
2021-05-04 12:53:00,3.1148,305.48,120.66,12.54,13.131,24.083,1.6501,228.45,376.94,27.583,28.229,28.613,30.865,363.2,10
2021-05-04 12:54:00,3.0999,305.41,120.63,12.56,13.129,24.059,1.6539,228.66,378.18,27.366,27.656,28.23,30.353,361.3,10
2021-05-04 12:55:00,3.1503,310.98,120.68,12.597,13.13,24.027,1.6484,232.63,383.47,27.118,27.409,27.676,29.95,366.84,10
2021-05-04 12:56:00,3.2161,323.36,120.72,12.804,13.131,23.998,1.7422,228.51,398.05,26.952,27.445,27.655,29.953,378.6,10
2021-05-04 12:57:00,3.2406,327.2,120.66,12.887,13.131,23.965,1.7926,223.18,399.88,26.938,27.424,27.644,29.976,384.75,10
2021-05-04 12:58:00,4.3239,469.94,121.06,12.947,13.131,23.936,2.5321,224.87,570.01,27.0,27.653,27.636,30.088,523.37,10
2021-05-04 12:59:00,4.2402,459.33,121.08,13.025,13.132,23.916,2.4357,230.05,560.85,27.163,28.076,28.236,30.865,525.86,10
2021-05-04 13:00:00,5.4487,613.81,121.4,13.111,13.131,23.878,3.1829,234.52,746.61,27.468,28.698,28.849,31.703,683.38,10
2021-05-04 13:01:00,4.4426,486.83,121.11,13.141,13.129,23.851,2.5528,231.79,591.62,27.731,29.235,29.357,32.084,562.03,10
2021-05-04 13:02:00,6.8895,796.12,121.93,13.204,13.13,23.827,4.2498,228.11,968.87,28.014,30.166,30.391,33.15,902.08,10
2021-05-04 13:03:00,6.806,786.48,121.94,13.263,13.13,23.802,4.138,231.53,957.74,28.76,31.532,32.089,35.258,913.2,10
2021-05-04 13:04:00,7.9179,925.67,122.24,13.299,13.128,23.78,4.7745,235.37,1124.5,29.439,33.502,34.009,37.341,1087.1,10
2021-05-04 13:05:00,8.2851,972.45,122.46,13.501,13.126,23.744,4.926,241.5,1189.7,30.494,35.611,36.097,39.695,1157.3,10
2021-05-04 13:06:00,7.7992,909.15,122.19,13.556,13.125,23.738,4.7336,234.52,1109.5,31.381,36.821,37.65,41.484,1101.6,10
2021-05-04 13:07:00,5.7365,651.49,121.52,13.591,13.122,23.713,3.4219,231.2,790.7999999999998,32.029,37.995,38.881,42.371,770.49,10
2021-05-04 13:08:00,7.955899999999998,928.95,122.19,13.723,13.119,23.698,4.9947,227.86,1136.8,32.687,39.003,39.651,43.416,1103.7,10
2021-05-04 13:09:00,8.1446,953.27,122.41,13.759,13.118,23.687,5.1783,225.15,1165.4,33.519,40.229,40.81,45.018,1153.4,10
2021-05-04 13:10:00,8.3024,975.74,122.58,14.059,13.115,23.684,5.5159,214.42,1182.4,34.208,40.828,41.999,46.788,1192.2,10
2021-05-04 13:11:00,8.3633,979.55,122.46,14.354,13.11,23.687,5.7481,208.09,1196.1,34.632,41.174,42.443,47.597,1198.9,10
2021-05-04 13:12:00,8.3702,982.5100000000001,122.45,14.338,13.107,23.687,5.7335,208.52,1195.5,35.155,42.278,43.046,48.096,1205.7,10
2021-05-04 13:13:00,8.3757,979.79,122.48,14.233,13.105,23.687,5.6469,210.97,1191.3,35.819,43.727,44.399,49.516,1213.3,10
2021-05-04 13:14:00,8.215899999999998,961.92,122.47,14.278,13.101,23.704,5.6047,209.05,1171.6,36.388,44.57,45.39,50.516,1193.7,10
2021-05-04 13:15:00,8.144,953.88,122.48,14.551,13.1,23.724,5.6049,207.63,1163.6,36.905,45.028,46.063,51.135,1185.9,10
2021-05-04 13:16:00,8.127499999999998,952.46,122.44,14.565,13.097,23.744,5.5643,208.67,1161.0,37.088,45.265,45.794,51.33,1184.7,10
2021-05-04 13:17:00,8.1239,950.85,122.31,14.56,13.097,23.78,5.5904,206.82,1156.1,37.133,45.382,45.893,51.59,1182.9,10
2021-05-04 13:18:00,8.1212,951.58,122.27,14.929,13.094,23.813,5.597,206.96,1158.1,37.165,45.334,45.777,52.036,1185.1,10
2021-05-04 13:19:00,8.0052,935.77,122.33,15.084,13.091,23.844,5.5946,202.49,1132.8,37.215,44.781,45.404,51.682,1167.2,10
2021-05-04 13:20:00,7.978,932.79,122.39,14.98,13.093,23.884,5.4863,206.71,1133.8,37.065,44.612,44.88,51.36,1160.1,10
2021-05-04 13:21:00,7.8345,916.17,122.3,14.767,13.09,23.929,5.3522,208.09,1113.7,36.919,44.951,45.039,50.98,1138.0,10
2021-05-04 13:22:00,7.4169,863.09,122.12,14.601,13.087,23.976,5.0206,208.96,1048.8,37.107,45.05,45.429,51.138,1073.3,10
2021-05-04 13:23:00,7.592399999999999,884.85,122.18,14.603,13.085,24.03,4.9293,218.85,1078.7,37.102,45.258,45.18,51.11,1095.6,10
2021-05-04 13:24:00,7.6965,895.32,122.33,14.474,13.083,24.072,5.0533,216.35,1093.4,37.085,44.74,45.441,51.456,1113.0,10
2021-05-04 13:25:00,6.9044,801.86,122.2,14.222,13.083,24.13,4.5083,216.37,976.03,36.831,43.274,45.28,51.391,1022.5,10
2021-05-04 13:26:00,7.2321,840.21,122.22,14.039,13.078,24.184,4.7117,217.28,1023.6,36.235,41.464,44.322,50.458,1011.8,10
2021-05-04 13:27:00,7.7001,899.74,122.39,13.829,13.079,24.247,5.0906,216.35,1101.4,36.167,42.063,45.02,50.61,1111.3,10
2021-05-04 13:28:00,6.4504,740.77,121.97,13.901,13.078,24.29,4.2093,216.43,911.19,36.19,41.619,44.633,50.584,951.63,10
2021-05-04 13:29:00,4.6547,507.78,121.24,14.0,13.077,24.349,2.8464,217.07,618.82,36.213,41.111,44.37,49.673,638.79,10
2021-05-04 13:30:00,3.9915,421.56,121.03,14.298,13.076,24.405,2.4044,214.65,514.67,35.565,38.658,42.228,47.59,496.02,10
2021-05-04 13:31:00,7.9325,928.03,122.43,14.372,13.074,24.464,5.2466,216.11,1133.9,35.462,38.182,42.042,47.656,1122.4,10
2021-05-04 13:32:00,7.941,929.69,122.5,14.516,13.076,24.518,5.257,215.11,1130.7,36.03,39.456,42.92,48.909,1145.6,10
2021-05-04 13:33:00,8.3671,982.63,122.64,14.651,13.074,24.584,5.6489,211.86,1196.2,36.227,38.931,42.936,49.696,1213.7,10
2021-05-04 13:34:00,8.4498,994.75,122.66,14.718,13.073,24.645,5.8093,208.14,1209.1,36.61,40.418,44.25,50.768,1233.9,10
2021-05-04 13:35:00,8.2269,965.72,122.64,14.676,13.072,24.707,5.7812,202.2,1168.9,37.05,41.335,45.269,51.579,1204.9,10
2021-05-04 13:36:00,7.282,847.63,122.23,14.565,13.068,24.771,5.0699,202.88,1028.6,37.45,42.005,45.578,51.941,1086.4,10
2021-05-04 13:37:00,3.2908,330.69,120.82,14.669,13.066,24.833,1.9324,208.64,403.04,37.754,41.988,45.641,50.847,449.81,10
2021-05-04 13:38:00,3.3153,336.61,120.88,14.978,13.063,24.906,1.9007,215.95,410.8,37.53,39.504,43.35,48.176,422.44,10
2021-05-04 13:39:00,3.0534,299.45,120.77,15.249,13.063,24.975,1.6653,220.51,367.29,37.172,38.59,42.249,46.385,388.06,10
2021-05-04 13:40:00,2.9366,282.2,120.7,15.371,13.066,25.051,1.6083,217.48,349.75,36.752,36.825,40.383,44.595,359.34,10
2021-05-04 13:41:00,3.0192,294.02,120.75,15.286,13.064,25.124,1.6678,218.07,363.64,36.145,35.35,39.12,42.992,366.79,10
2021-05-04 13:42:00,4.3536,471.88,121.17,15.345,13.062,25.189,2.6629,216.02,578.07,35.848,34.289,37.936,41.719,534.61,10
2021-05-04 13:43:00,4.4051,482.31,121.26,15.27,13.061,25.254,2.6637,220.81,587.52,35.422,34.187,37.577,41.686,595.39,10
2021-05-04 13:44:00,3.7213,390.8,121.1,15.228,13.065,25.33,2.1235,225.79,479.5,35.135,33.202,36.523,40.875,471.01,10
2021-05-04 13:45:00,3.4684,359.53,121.02,15.089,13.066,25.393,1.9632,224.23,440.24,34.816,32.329,35.932,40.111,432.24,10
2021-05-04 13:46:00,3.5141,362.33,121.01,14.886,13.065,25.463,2.0164,222.19,447.58,34.438,32.27,35.441,39.242,433.65,10
2021-05-04 13:47:00,4.2886,466.3,121.19,14.928,13.066,25.521,2.5849,220.39,569.79,34.47,32.79,35.625,39.066,544.22,10
2021-05-04 13:48:00,4.3542,472.84,121.19,15.076,13.065,25.582,2.62,220.62,578.98,34.756,33.496,35.971,39.188,563.53,10
2021-05-04 13:49:00,3.6447,347.63,121.01,15.188,13.068,25.638,1.9777,237.21,424.48,34.856,33.297,35.679,38.979,613.82,10
2021-05-04 13:50:00,1.6633,-1.1737,120.66,15.17,13.068,25.694,0.01626,298.77,4.8588,34.803,33.557,36.118,39.736,667.41,10
2021-05-04 13:51:00,1.7801,17.649,120.77,14.695,13.066,25.753,0.11674,300.88,34.755,34.148,33.261,36.301,40.093,755.01,10
2021-05-04 13:52:00,5.119,562.54,121.75,14.317,13.067,25.809,2.5866,271.65,689.45,33.729,33.475,36.705,40.496,861.59,10
2021-05-04 13:53:00,4.2355,458.33,121.4,14.107,13.068,25.857,2.3065,240.78,558.06,33.777,34.172,37.486,41.0,603.49,10
2021-05-04 13:54:00,3.8807,410.33,121.24,14.158,13.066,25.911,2.0442,246.99,505.52,33.583,33.374,36.612,40.314,521.08,10
2021-05-04 13:55:00,4.2272,455.77,121.42,14.134,13.067,25.956,2.3672,237.75,560.99,33.514,32.843,36.066,39.608,539.64,10
2021-05-04 13:56:00,4.618,508.03,121.57,14.054,13.066,26.01,2.6602,232.32,618.32,33.518,33.374,36.036,39.236,578.68,10
2021-05-04 13:57:00,4.8447,536.31,121.58,14.081,13.065,26.053,2.7879,235.0,654.01,33.976,34.177,36.938,40.034,681.29,10
2021-05-04 13:58:00,3.0421,294.61,120.96,14.19,13.066,26.098,1.5536,235.98,366.6,33.96,33.742,36.392,39.247,378.65,10
2021-05-04 13:59:00,2.9096,274.74,120.93,14.379,13.065,26.143,1.4796,230.43,340.91,33.915,33.06,35.666,38.411,350.0,10
2021-05-04 14:00:00,2.987,289.89,120.93,14.509,13.066,26.184,1.5803,225.0,355.55,33.621,32.331,34.936,37.653,357.42,10
2021-05-04 14:01:00,3.5307,365.94,121.25,14.62,13.065,26.236,2.0221,220.95,446.93,33.417,31.7,34.362,37.203,431.25,10
2021-05-04 14:02:00,3.3525,341.27,121.17,14.591,13.067,26.265,1.8668,224.08,418.36,32.966,30.576,33.162,36.656,420.27,10
2021-05-04 14:03:00,2.8878,274.13,120.94,14.444,13.065,26.3,1.5249,222.19,338.88,32.546,30.202,32.783,35.85,340.26,10
2021-05-04 14:04:00,2.6584,241.74,120.98,14.52,13.068,26.346,1.3572,221.29,300.34,32.342,29.655,32.191,35.167,301.69,10
2021-05-04 14:05:00,2.5849,230.94,120.99,14.358,13.067,26.386,1.3117,219.46,287.85,32.075,29.162,31.262,34.156,286.73,10
2021-05-04 14:06:00,2.5634,229.03,121.0,14.302,13.069,26.413,1.3205,216.79,286.24,31.931,28.749,30.878,33.428,283.23,10
2021-05-04 14:07:00,2.5692,229.22,121.0,14.266,13.069,26.451,1.3254,213.86,283.43,31.647,27.996,30.309,32.907,282.29,10
2021-05-04 14:08:00,2.5309,223.57,120.91,14.2,13.068,26.485,1.2646,220.25,278.53,31.331,27.276,29.583,32.279,273.71,10
2021-05-04 14:09:00,2.4215,204.74,120.96,14.258,13.071,26.509,1.17,219.11,256.39,30.846,26.441,28.714,31.595,253.81,10
2021-05-04 14:10:00,2.3375,190.22,120.94,14.327,13.071,26.526,1.0931,220.28,240.74,30.458,25.709,27.844,30.791,236.16,10
2021-05-04 14:11:00,2.2929,183.17,120.89,14.301,13.075,26.54,1.0551,219.53,231.6,30.013,25.054,27.283,30.081,226.5,10
2021-05-04 14:12:00,2.2835,181.65,120.87,14.367,13.073,26.567,1.033,221.5,228.79,29.937,24.696,27.024,29.475,222.8,10
2021-05-04 14:13:00,2.2439,174.32,120.82,14.473,13.076,26.591,0.99641,221.29,220.5,29.827,24.595,26.535,28.803,214.36,10
2021-05-04 14:14:00,2.2172,170.58,120.79,14.594,13.077,26.595,0.9754,222.04,216.54,29.651,24.444,26.345,28.47,208.43,10
2021-05-04 14:15:00,2.2042,167.1,120.85,14.688,13.079,26.6,0.95147,225.7,214.73,29.491,24.301,25.946,28.014,205.09,10
2021-05-04 14:16:00,2.1703,162.95,120.84,14.762,13.081,26.624,0.91676,224.98,206.23,29.494,24.086,25.914,27.753,199.13,10
2021-05-04 14:17:00,2.1412,154.68,120.83,14.855,13.085,26.624,0.87218,227.67,198.53,29.433,23.95,25.712,27.304,192.54,10
2021-05-04 14:18:00,2.1343,154.13,120.81,14.795,13.088,26.624,0.85263,230.81,196.77,29.127,23.693,24.974,26.747,189.92,10
2021-05-04 14:19:00,2.1709,161.27,120.83,14.616,13.088,26.624,0.8961099999999999,227.7,204.05,28.838,23.458,24.789,26.415,195.41,10
2021-05-04 14:20:00,2.2411,175.44,121.01,14.466,13.09,26.62,0.96481,230.61,222.5,28.635,23.448,24.428,26.03,208.18,10
2021-05-04 14:21:00,2.3028,186.39,121.03,14.323,13.091,26.607,1.0178,230.17,234.24,28.58,23.521,24.604,26.097,219.55,10
2021-05-04 14:22:00,2.3634,194.76,120.97,14.306,13.094,26.595,1.0814,229.47,248.18,28.472,23.338,24.556,26.111,228.29,10
2021-05-04 14:23:00,2.7457,256.51,121.06,14.205,13.094,26.595,1.3951,228.15,317.65,28.27,23.443,24.512,26.19,284.49,10
2021-05-04 14:24:00,2.3731,199.32,120.83,14.09,13.097,26.567,1.0982,225.2,247.24,28.221,23.648,24.565,26.246,235.99,10
2021-05-04 14:25:00,2.2447,174.68,120.81,14.052,13.098,26.547,0.97595,226.99,221.54,27.898,23.234,24.258,26.061,209.62,10
2021-05-04 14:26:00,2.1816,163.86,120.76,13.974,13.097,26.526,0.93521,222.76,208.3,27.681,23.196,24.09,25.852,197.89,10
2021-05-04 14:27:00,2.1227,153.7,120.73,13.96,13.099,26.509,0.88351,221.55,195.72,27.418,22.931,23.791,25.614,187.57,10
2021-05-04 14:28:00,2.0825,144.53,120.68,13.86,13.099,26.485,0.84131,221.59,186.43,27.146,22.721,23.645,25.431,179.38,10
2021-05-04 14:29:00,2.0638,139.66,120.72,13.832,13.104,26.451,0.80239,221.47,177.69,26.973,22.627,23.493,25.274,174.33,10
2021-05-04 14:30:00,2.0368,136.77,120.63,13.768,13.103,26.41,0.8053099999999999,217.11,174.83,26.848,22.618,23.325,25.05,171.41,10
2021-05-04 14:31:00,2.0233,132.41,120.77,13.662,13.105,26.379,0.78741,215.76,169.9,26.639,22.38,23.252,24.969,167.62,10
2021-05-04 14:32:00,1.9974,125.29,120.77,13.673,13.107,26.339,0.76932,212.01,163.08,26.475,22.298,23.185,24.871,161.5,10
2021-05-04 14:33:00,1.9908,122.38,120.76,13.705,13.108,26.296,0.7375399999999999,217.83,160.65,26.302,22.148,22.959,24.735,158.82,10
2021-05-04 14:34:00,2.001,127.39,120.89,13.707,13.11,26.26,0.75526,218.75,165.2,26.249,22.29,22.971,24.627,161.93,10
2021-05-04 14:35:00,2.0448,138.07,121.05,13.731,13.111,26.214,0.7985499999999999,221.34,176.74,26.249,22.157,22.983,24.675,172.17,10
2021-05-04 14:36:00,2.093,148.49,121.02,13.759,13.112,26.162,0.83692,224.17,187.61,26.155,22.207,22.965,24.486,182.37,10
2021-05-04 14:37:00,2.1321,152.59,121.01,13.791,13.114,26.119,0.89575,217.52,194.81,26.102,22.28,22.919,24.438,189.33,10
2021-05-04 14:38:00,2.1513,156.28,121.0,13.758,13.116,26.065,0.95019,207.84,197.41,25.944,22.246,22.764,24.341,195.15,10
2021-05-04 14:39:00,2.1907,165.54,121.08,13.627,13.117,26.013,1.0649,195.95,208.51,25.719,22.332,22.75,24.235,207.7,10
2021-05-04 14:40:00,2.4268,205.88,121.13,13.569,13.118,25.958,1.2942,196.81,254.77,25.659,22.504,22.932,24.47,250.68,10
2021-05-04 14:41:00,2.7942,263.74,121.39,13.507,13.118,25.906,1.6779,194.48,326.56,25.581,22.911,23.339,24.676,316.04,10
2021-05-04 14:42:00,3.9201,418.27,121.83,13.445,13.12,25.84,2.6949,189.17,511.04,25.758,23.985,24.239,25.593,504.68,10
2021-05-04 14:43:00,2.7705,260.2,121.31,13.465,13.121,25.788,1.7226,185.12,318.79,25.993,24.615,24.832,26.323,337.86,10
2021-05-04 14:44:00,2.9655,287.04,121.44,13.498,13.119,25.725,1.8445,192.44,355.49,25.885,24.696,24.738,26.437,350.02,10
2021-05-04 14:45:00,3.6937,391.04,121.91,13.516,13.121,25.661,2.3703,200.79,476.07,25.908,25.093,25.149,27.094,460.07,10
2021-05-04 14:46:00,3.9598,427.82,122.13,13.596,13.122,25.603,2.5625,202.69,518.91,26.087,25.686,25.761,27.947,506.2,10
2021-05-04 14:47:00,4.8175,539.27,122.33,13.471,13.121,25.545,3.2123,204.22,656.4,25.916,25.862,26.096,28.287,618.2,10
2021-05-04 14:48:00,5.5272,630.48,122.58,13.441,13.124,25.486,3.7732,203.53,767.88,26.261,27.216,27.62,29.844,752.85,10
2021-05-04 14:49:00,5.0744,568.06,122.41,13.551,13.123,25.428,3.2982,209.63,692.04,26.66,28.245,28.387,30.931,665.45,10
2021-05-04 14:50:00,3.4461,351.9,121.88,13.762,13.123,25.363,1.9895,216.52,430.59,26.992,28.778,28.978,31.573,438.74,10
2021-05-04 14:51:00,2.4532,208.75,121.37,13.81,13.121,25.312,1.1906,218.68,260.31,26.907,27.927,28.089,30.679,263.9,10
2021-05-04 14:52:00,2.546,220.92,121.39,13.654,13.12,25.249,1.2209,225.5,275.2,26.582,27.122,27.402,29.844,273.75,10
2021-05-04 14:53:00,2.6562,239.55,121.44,13.525,13.121,25.201,1.2948,227.88,295.08,26.359,26.724,27.14,29.071,291.51,10
2021-05-04 14:54:00,2.6857,244.81,121.4,13.376,13.12,25.147,1.3295,228.12,303.25,26.071,26.012,26.743,28.425,298.23,10
2021-05-04 14:55:00,2.6154,231.19,121.41,13.241,13.119,25.097,1.2388,232.06,287.46,25.879,25.861,26.397,27.999,283.14,10
2021-05-04 14:56:00,2.1965,133.08,121.29,13.205,13.122,25.037,0.71653,259.52,169.92,25.778,25.601,25.963,27.619,280.55,10
2021-05-04 14:57:00,1.674,4.6947,120.96,13.122,13.122,24.986,0.05152,292.57,14.963,25.571,25.34,26.017,27.371,272.28,10
2021-05-04 14:58:00,1.9428,102.77,121.06,13.1,13.123,24.931,0.5018599999999999,274.18,135.19,25.391,25.241,25.713,27.026,245.49,10
2021-05-04 14:59:00,2.3293,190.81,121.44,13.181,13.124,24.883,0.99495,241.39,239.53,25.14,24.797,25.24,26.574,240.66,10
2021-05-04 15:00:00,2.3973,205.87,121.45,13.22,13.125,24.823,1.147,222.23,254.85,24.969,24.743,25.003,26.314,247.56,10
2021-05-04 15:01:00,2.3309,194.67,121.59,13.295,13.126,24.773,1.1194,217.01,242.9,24.872,24.319,24.619,26.096,238.63,10
2021-05-04 15:02:00,2.3207,190.71,121.53,13.175,13.13,24.721,1.0998,219.1,240.98,24.61,23.857,24.293,25.629,232.47,10
2021-05-04 15:03:00,2.3772,200.82,121.52,13.095,13.129,24.673,1.1245,223.3,251.06,24.416,23.637,23.884,25.299,242.1,10
2021-05-04 15:04:00,2.3001,188.36,121.47,12.981,13.129,24.611,1.0616,222.4,236.1,24.251,23.29,23.552,25.137,227.56,10
2021-05-04 15:05:00,2.256,181.7,121.5,12.829,13.132,24.564,1.0141,225.4,228.59,24.048,23.081,23.472,24.819,219.0,10
2021-05-04 15:06:00,2.2304,175.75,121.45,12.81,13.132,24.502,0.98856,224.62,222.05,23.906,22.897,23.262,24.587,211.51,10
2021-05-04 15:07:00,2.1896,171.33,121.37,12.939,13.132,24.455,0.94343,227.73,214.83,23.788,22.849,23.173,24.38,204.41,10
2021-05-04 15:08:00,2.1624,162.96,121.26,13.007,13.135,24.394,0.9195,225.31,207.14,23.69,22.666,22.946,24.151,197.16,10
2021-05-04 15:09:00,2.1395,160.04,121.25,13.005,13.135,24.346,0.8818599999999999,229.85,202.67,23.607,22.476,22.838,24.102,192.12,10
2021-05-04 15:10:00,2.1469,162.3,121.3,12.903,13.137,24.288,0.88607,229.73,203.53,23.437,22.113,22.67,23.855,192.53,10
2021-05-04 15:11:00,2.1412,158.99,121.37,12.787,13.139,24.24,0.8847899999999999,226.76,200.63,23.201,22.063,22.427,23.47,191.26,10
2021-05-04 15:12:00,2.1125,155.99,121.45,12.744,13.141,24.18,0.87218,226.34,197.42,23.007,21.931,22.261,23.152,186.66,10
2021-05-04 15:13:00,2.0731,148.06,121.43,12.781,13.143,24.117,0.8305299999999999,225.17,187.02,22.862,21.813,22.188,22.971,178.46,10
2021-05-04 15:14:00,2.0048,134.12,121.33,12.808,13.142,24.063,0.77736,219.32,170.52,22.763,21.592,21.893,22.623,165.14,10
2021-05-04 15:15:00,1.9384,117.02,121.29,12.792,13.147,24.001,0.70374,215.71,151.78,22.579,21.547,21.726,22.315,150.29,10
2021-05-04 15:16:00,1.8878,105.59,121.27,12.731,13.147,23.94,0.63797,216.37,138.04,22.444,21.284,21.465,21.961,138.65,10
2021-05-04 15:17:00,1.8506,96.152,121.21,12.567,13.147,23.873,0.5997799999999999,213.29,127.95,22.105,20.872,20.991,21.421,128.91,10
2021-05-04 15:18:00,1.8467,89.686,121.17,12.461,13.15,23.818,0.5833399999999999,205.15,119.68,21.882,20.671,20.773,21.053,122.29,10
2021-05-04 15:19:00,1.8451,84.80299999999998,121.11,12.477,13.152,23.753,0.55667,203.1,113.05,21.799,20.576,20.747,20.912,116.44,10
2021-05-04 15:20:00,1.8321,77.661,121.13,12.554,13.15,23.689,0.5250599999999999,198.25,104.1,21.751,20.378,20.481,20.751,109.4,10
2021-05-04 15:21:00,1.8126,70.154,121.11,12.636,13.153,23.622,0.48542,196.13,95.251,21.597,20.167,20.221,20.515,101.46,10
2021-05-04 15:22:00,1.7941,64.629,120.64,12.621,13.157,23.556,0.4561899999999999,194.68,88.804,21.368,19.823,19.824,20.103,94.613,10
2021-05-04 15:23:00,1.7795,59.16,120.38,12.543,13.158,23.49,0.41691,197.69,82.403,21.046,19.609,19.416,19.597,88.241,10
2021-05-04 15:24:00,1.7724,54.321,120.42,12.537,13.161,23.424,0.39334,195.11,76.75199999999998,20.679,19.133,18.909,19.015,82.2,10
2021-05-04 15:25:00,1.7619,49.527,120.35,12.459,13.164,23.356,0.3714199999999999,193.25,71.762,20.357,18.899,18.358,18.361,77.62,10
2021-05-04 15:26:00,1.7564,48.752,120.35,12.413,13.168,23.281,0.3653899999999999,189.06,69.09,20.143,18.478,17.904,18.035,75.63299999999998,10
2021-05-04 15:27:00,1.7509,47.424,120.22,12.351,13.171,23.213,0.3745299999999999,182.78,68.454,20.049,18.278,17.627,17.824,74.199,10
2021-05-04 15:28:00,1.7474,46.029,120.1,12.315,13.173,23.133,0.36796,176.63,64.979,19.946,18.052,17.416,17.611,73.012,10
2021-05-04 15:29:00,1.7474,47.037,119.95,12.161,13.173,23.054,0.39134,170.1,66.559,19.528,17.438,16.866,16.881,74.17199999999998,10
2021-05-04 15:30:00,1.7421,48.664,119.88,11.99,13.176,22.98,0.4121699999999999,170.54,70.275,19.003,16.78,16.463,16.381,76.269,10
2021-05-04 15:31:00,1.7396,51.045,119.98,11.83,13.179,22.904,0.4335399999999999,164.09,71.13,18.618,16.43,16.233,16.214,79.498,10
2021-05-04 15:32:00,1.744,55.042,120.06,11.621,13.183,22.815,0.4775699999999999,161.03,76.90699999999998,18.159,16.201,15.892,15.908,85.40399999999998,10
2021-05-04 15:33:00,1.7694,64.301,120.09,11.523,13.183,22.734,0.5137599999999999,167.28,85.98,18.032,15.949,15.745,15.777,93.738,10
2021-05-04 15:34:00,1.7945,73.89,120.1,11.473,13.187,22.65,0.59013,167.4,98.684,17.972,15.904,15.763,15.765,105.69,10
2021-05-04 15:35:00,1.8507,90.477,120.17,11.447,13.188,22.568,0.69427,170.79,118.52,17.961,16.059,15.767,15.653,124.29,10
2021-05-04 15:36:00,1.9009,104.38,120.22,11.43,13.19,22.48,0.8028199999999999,167.45,134.52,17.931,16.127,15.858,15.773,143.16,10
2021-05-04 15:37:00,1.9488,115.13,120.25,11.425,13.194,22.394,0.82511,178.03,146.88,17.904,16.214,15.896,15.896,152.44,10
2021-05-04 15:38:00,1.9438,115.73,120.29,11.462,13.195,22.3,0.80373,184.18,148.05,17.971,16.312,15.987,16.115,151.58,10
2021-05-04 15:39:00,1.9122,109.46,120.29,11.5,13.197,22.211,0.7615399999999999,187.11,142.47,18.077,16.396,16.1,16.256,145.15,10
2021-05-04 15:40:00,1.902,108.41,120.32,11.531,13.197,22.122,0.7235399999999998,192.05,138.93,18.203,16.482,16.262,16.423,141.87,10
2021-05-04 15:41:00,1.9094,110.16,120.28,11.602,13.2,22.031,0.70655,198.4,140.16,18.338,16.668,16.354,16.522,142.56,10
2021-05-04 15:42:00,1.9117,109.52,120.27,11.587,13.2,21.94,0.69449,204.33,141.87,18.357,16.524,16.276,16.446,142.18,10
2021-05-04 15:43:00,1.8731,101.0,120.34,11.605,13.202,21.845,0.61501,208.87,128.45,18.466,16.485,16.223,16.555,132.96,10
2021-05-04 15:44:00,1.8153,87.592,120.21,11.656,13.203,21.759,0.5571,204.89,114.16,18.6,16.569,16.217,16.849,120.16,10
2021-05-04 15:45:00,1.796,79.68899999999998,120.23,11.656,13.206,21.671,0.51856,204.02,105.8,18.674,16.78,16.174,17.112,112.21,10
2021-05-04 15:46:00,1.787,77.363,120.27,11.662,13.206,21.574,0.5074199999999999,201.03,102.0,18.681,16.908,16.172,17.333,109.95,10
2021-05-04 15:47:00,1.7859,77.131,120.24,11.664,13.207,21.48,0.49957,207.87,103.84,18.643,17.097,16.3,17.454,109.95,10
2021-05-04 15:48:00,1.7956,77.278,120.28,11.653,13.207,21.394,0.50506,202.73,102.39,18.623,17.184,16.545,17.617,111.08,10
2021-05-04 15:49:00,1.8041,79.958,120.26,11.628,13.209,21.307,0.5260799999999999,202.57,106.52,18.556,17.336,16.738,17.724,114.28,10
2021-05-04 15:50:00,1.8124,82.43899999999998,120.21,11.643,13.209,21.211,0.56555,195.43,110.52,18.513,17.356,16.888,17.876,119.39,10
2021-05-04 15:51:00,1.8243,85.94,120.31,11.633,13.211,21.123,0.59206,194.36,115.06,18.443,17.531,17.013,17.916,125.08,10
2021-05-04 15:52:00,1.8463,92.618,120.32,11.605,13.21,21.034,0.61928,192.64,119.31,18.396,17.498,17.17,18.069,131.21,10
2021-05-04 15:53:00,1.8612,96.606,120.27,11.596,13.212,20.952,0.64122,193.6,124.14,18.337,17.651,17.323,18.108,135.93,10
2021-05-04 15:54:00,1.8882,102.13,120.42,11.545,13.213,20.864,0.6777699999999999,196.86,133.43,18.19,17.582,17.383,18.11,142.61,10
2021-05-04 15:55:00,1.929,115.59,120.46,11.516,13.212,20.775,0.7505,192.56,144.56,18.132,17.525,17.457,18.116,155.61,10
2021-05-04 15:56:00,2.032,135.14,120.55,11.523,13.218,20.689,0.88665,193.8,171.72,18.118,17.574,17.538,18.168,178.13,10
2021-05-04 15:57:00,2.1687,162.5,120.65,11.512,13.216,20.603,1.0314,198.6,204.89,18.123,17.87,17.704,18.291,207.14,10
2021-05-04 15:58:00,2.2018,169.98,120.6,11.504,13.216,20.521,1.0268,205.72,211.2,18.134,18.055,17.922,18.688,213.44,10
2021-05-04 15:59:00,2.1481,161.18,120.65,11.551,13.218,20.442,0.96726,206.86,200.1,18.197,18.31,18.22,19.03,205.19,10
2021-05-04 16:00:00,2.1106,154.18,120.62,11.67,13.216,20.363,0.89837,214.41,192.55,18.261,18.533,18.467,19.271,196.82,10
2021-05-04 16:01:00,2.1062,154.75,120.64,11.76,13.216,20.281,0.88649,218.24,193.45,18.371,18.756,18.61,19.46,195.42,10
2021-05-04 16:02:00,2.1313,158.53,120.73,11.833,13.216,20.21,0.90404,218.22,197.23,18.459,18.825,18.827,19.746,198.48,10
2021-05-04 16:03:00,2.2015,171.21,120.77,11.859,13.217,20.134,0.96307,221.26,213.06,18.521,19.079,18.965,19.894,210.49,10
2021-05-04 16:04:00,2.247,178.91,120.82,11.871,13.218,20.06,0.99724,221.82,221.2,18.604,19.223,19.212,20.063,219.79,10
2021-05-04 16:05:00,2.287,184.03,120.81,11.923,13.217,19.988,1.0236,225.43,230.64,18.737,19.396,19.463,20.332,224.79,10
2021-05-04 16:06:00,2.3462,195.64,120.81,11.962,13.215,19.913,1.0917,221.91,242.26,18.846,19.549,19.623,20.536,236.0,10
2021-05-04 16:07:00,2.4236,208.18,120.87,12.023,13.216,19.845,1.1237,229.54,257.92,18.917,19.789,19.803,20.707,248.5,10
2021-05-04 16:08:00,2.4355,208.9,120.79,12.118,13.214,19.79,1.1296,228.81,258.44,19.013,20.037,20.01,21.034,251.46,10
2021-05-04 16:09:00,2.7414,256.21,120.92,12.182,13.213,19.722,1.3383,233.81,312.69,19.099,20.27,20.253,21.249,298.05,10
2021-05-04 16:10:00,3.3032,339.86,121.28,12.248,13.212,19.66,1.7714,233.12,413.44,19.238,20.653,20.773,21.969,391.87,10
2021-05-04 16:11:00,3.9326,422.41,121.53,12.303,13.211,19.601,2.2209,230.51,511.62,19.483,21.43,21.561,22.86,489.53,10
2021-05-04 16:12:00,4.4382,487.24,121.7,12.444,13.21,19.549,2.5075,235.24,589.87,19.8,22.516,22.593,23.986,572.15,10
2021-05-04 16:13:00,4.5148,501.23,121.7,12.709,13.209,19.493,2.6089,232.81,607.36,20.179,23.458,23.765,25.325,597.02,10
2021-05-04 16:14:00,4.3843,480.44,121.71,12.932,13.207,19.442,2.5037,232.54,582.19,20.49,24.319,24.581,26.282,585.1,10
2021-05-04 16:15:00,4.1399,453.53,121.6,13.052,13.204,19.402,2.3226,236.19,548.49,20.671,24.956,25.249,27.074,555.01,10
2021-05-04 16:16:00,3.9732,428.91,121.5,13.119,13.202,19.36,2.2087,235.83,520.88,20.809,25.763,25.797,27.595,533.09,10
2021-05-04 16:17:00,3.8349,410.62,121.48,13.158,13.198,19.322,2.126,235.41,500.45,20.928,25.931,26.148,28.128,516.28,10
2021-05-04 16:18:00,3.7404,397.64,121.29,13.187,13.196,19.286,2.0574,235.52,484.55,21.018,26.187,26.446,28.5,502.84,10
2021-05-04 16:19:00,3.6487,384.16,121.22,13.328,13.193,19.25,1.9894,235.92,469.34,21.119,26.344,26.58,28.65,491.05,10
2021-05-04 16:20:00,3.5686,373.57,121.27,13.391,13.188,19.235,1.9246,236.04,454.23,21.209,26.342,26.739,28.839,481.42,10
2021-05-04 16:21:00,3.495,363.05,121.25,13.41,13.185,19.213,1.8453,241.06,444.78,21.182,26.257,26.634,28.769,471.48,10
2021-05-04 16:22:00,3.4247,355.95,121.09,13.575,13.184,19.191,1.8175,238.39,433.26,21.185,26.151,26.82,28.675,462.35,10
2021-05-04 16:23:00,3.3766,348.19,121.12,13.703,13.182,19.19,1.8051,234.97,424.13,21.294,26.492,26.982,28.918,455.56,10
2021-05-04 16:24:00,3.3281,341.08,121.14,13.592,13.177,19.178,1.8018,231.5,417.1,21.253,26.556,26.93,28.867,449.05,10
2021-05-04 16:25:00,3.2807,334.27,121.21,13.541,13.172,19.17,1.747,235.15,410.78,21.174,26.078,26.87,28.881,442.81,10
2021-05-04 16:26:00,3.2391,328.48,121.48,13.481,13.172,19.177,1.707,233.88,399.2,21.129,25.888,26.697,28.729,436.41,10
2021-05-04 16:27:00,3.198,322.78,121.41,13.423,13.169,19.191,1.6823,235.56,396.27,21.049,25.671,26.71,28.647,430.89,10
2021-05-04 16:28:00,3.1551,316.63,121.36,13.428,13.167,19.193,1.6832,228.99,385.43,21.031,25.502,26.349,28.325,424.37,10
2021-05-04 16:29:00,3.1171,311.93,121.03,13.452,13.164,19.209,1.6801,226.34,380.24,20.984,25.133,26.282,28.092,419.32,10
2021-05-04 16:30:00,3.0815,305.56,120.98,13.497,13.16,19.235,1.6682,224.96,375.28,20.975,25.213,26.127,27.826,414.22,10
2021-05-04 16:31:00,3.0584,304.43,120.96,13.5,13.158,19.243,1.6205,227.39,368.47,20.929,25.138,26.15,27.817,410.24,10
2021-05-04 16:32:00,3.0278,296.75,120.87,13.617,13.156,19.269,1.6043,228.91,367.22,20.943,25.193,26.413,27.841,405.6,10
2021-05-04 16:33:00,3.0066,292.75,120.81,13.768,13.153,19.301,1.5692,230.52,361.68,20.958,25.167,26.289,27.76,401.84,10
2021-05-04 16:34:00,2.9859,290.74,120.81,13.896,13.152,19.329,1.5112,236.45,357.28,21.007,25.277,26.38,27.736,399.78,10
2021-05-04 16:35:00,2.8718,274.35,120.7,14.006,13.148,19.361,1.4122,237.35,335.06,21.003,25.12,26.236,27.682,382.28,10
2021-05-04 16:36:00,2.9396,284.82,120.88,14.117,13.147,19.399,1.41,248.95,350.74,20.928,24.962,26.178,27.391,395.44,10
2021-05-04 16:37:00,3.2003,320.59,120.88,14.218,13.144,19.437,1.5739,251.09,394.96,20.9,24.993,26.203,27.358,444.19,10
2021-05-04 16:38:00,3.3318,340.3,120.9,14.214,13.143,19.478,1.692,246.58,417.03,20.919,25.013,26.218,27.076,458.99,10
2021-05-04 16:39:00,3.5271,371.01,121.03,14.185,13.143,19.518,1.8892,238.44,450.18,21.013,25.4,26.728,27.361,485.29,10
2021-05-04 16:40:00,3.1934,319.39,120.97,14.253,13.141,19.57,1.6653,233.69,389.01,21.157,25.436,26.846,27.581,432.77,10
2021-05-04 16:41:00,2.4723,211.32,120.64,14.144,13.137,19.616,1.0978,239.82,263.53,21.09,24.97,26.312,26.892,290.41,10
2021-05-04 16:42:00,1.997,128.36,120.4,14.051,13.137,19.669,0.69366,239.28,166.04,21.025,24.48,25.868,26.282,196.76,10
2021-05-04 16:43:00,1.9297,114.27,120.4,13.894,13.136,19.723,0.6304199999999999,232.32,146.44,20.882,23.799,25.158,25.347,170.86,10
2021-05-04 16:44:00,1.8917,104.12,120.21,13.733,13.137,19.784,0.59313,229.65,136.22,20.758,23.234,24.377,24.375,157.39,10
2021-05-04 16:45:00,1.8264,82.263,120.14,13.658,13.138,19.83,0.4783399999999999,230.08,110.01,20.619,22.674,23.75,23.826,135.78,10
2021-05-04 16:46:00,1.782,70.477,120.23,13.602,13.137,19.887,0.4227799999999999,225.24,95.227,20.567,22.162,23.184,23.33,119.38,10
2021-05-04 16:47:00,1.7818,68.992,120.23,13.487,13.14,19.939,0.42808,217.95,93.274,20.447,21.473,22.609,22.781,112.62,10
2021-05-04 16:48:00,1.7978,72.85899999999998,120.14,13.414,13.142,19.994,0.4595199999999999,214.12,98.382,20.328,21.079,22.0,22.116,114.31,10
2021-05-04 16:49:00,1.8126,74.864,120.2,13.357,13.144,20.041,0.48054,214.8,103.22,20.154,20.472,21.316,21.439,115.41,10
2021-05-04 16:50:00,1.8154,79.04,120.23,13.269,13.144,20.093,0.51161,210.25,107.55,19.974,19.966,20.786,20.86,117.45,10
2021-05-04 16:51:00,1.8013,76.769,120.35,13.233,13.148,20.136,0.4884,208.7,101.92,19.85,19.618,20.399,20.478,114.58,10
2021-05-04 16:52:00,1.7749,65.359,120.34,13.27,13.15,20.187,0.4295399999999999,210.65,90.463,19.751,19.319,20.001,20.101,104.56,10
2021-05-04 16:53:00,1.7548,56.619,120.33,13.174,13.151,20.215,0.3703199999999999,212.82,78.799,19.582,18.792,19.441,19.647,94.486,10
2021-05-04 16:54:00,1.7407,50.814,120.31,12.991,13.156,20.252,0.33961,212.51,72.174,19.387,18.526,19.046,19.192,87.88899999999998,10
2021-05-04 16:55:00,1.7374,46.316,120.28,12.924,13.155,20.283,0.3322999999999999,203.96,67.782,19.259,18.155,18.667,18.945,81.43,10
2021-05-04 16:56:00,1.7308,43.359,120.33,12.932,13.159,20.311,0.3092699999999999,200.61,62.042,19.144,17.81,18.377,18.595,76.572,10
2021-05-04 16:57:00,1.728,41.874,120.36,12.96,13.162,20.334,0.3061599999999999,201.89,61.812,19.047,17.599,18.115,18.273,74.17,10
2021-05-04 16:58:00,1.7209,36.812,120.21,12.902,13.165,20.36,0.2812999999999999,201.73,56.748,18.955,17.364,17.909,18.014,69.616,10
2021-05-04 16:59:00,1.7148,29.711,120.16,12.867,13.168,20.381,0.24457,201.81,49.334,18.836,17.136,17.541,17.739,61.942,10
2021-05-04 17:00:00,1.7137,22.577,120.21,12.82,13.17,20.391,0.1994199999999999,200.79,40.029,18.717,16.873,17.276,17.423,54.185,10
2021-05-04 17:01:00,1.717,17.835,120.36,12.749,13.17,20.405,0.1670599999999999,202.28,33.793,18.574,16.623,16.99,17.191,48.885,10
2021-05-04 17:02:00,1.7137,16.517,120.36,12.705,13.171,20.405,0.1564599999999999,201.71,31.553,18.431,16.341,16.681,16.939,46.815,10
2021-05-04 17:03:00,1.7121,15.143,120.3,12.721,13.174,20.423,0.15573,201.7,31.41,18.309,16.225,16.42,16.683,45.793,10
2021-05-04 17:04:00,1.7154,13.892,120.3,12.674,13.176,20.43,0.14659,202.01,29.604,17.926,15.831,16.055,16.338,43.944,10
2021-05-04 17:05:00,1.7203,11.1,120.35,12.592,13.18,20.43,0.12429,202.37,25.159,17.41,15.078,15.433,15.678,39.196,10
2021-05-04 17:06:00,1.717,8.4302,120.37,12.352,13.184,20.43,0.10291,202.31,20.817,16.678,14.294,14.554,14.811,35.056,10
2021-05-04 17:07:00,1.7167,7.2671,120.39,12.179,13.185,20.417,0.09359,202.05,18.904,16.175,13.819,13.918,14.09,32.958,10
2021-05-04 17:08:00,1.7162,8.4635,120.34,12.031,13.192,20.407,0.104,201.44,20.949,15.811,13.442,13.516,13.601,33.676,10
2021-05-04 17:09:00,1.7176,12.673,120.31,11.862,13.193,20.401,0.13563,201.86,27.378,15.496,13.187,13.223,13.277,37.761,10
2021-05-04 17:10:00,1.7148,23.828,120.35,11.555,13.194,20.381,0.19924,202.25,40.301,14.944,12.855,12.86,12.898,49.051,10
2021-05-04 17:11:00,1.7429,52.476,120.45,11.282,13.199,20.36,0.3560599999999999,203.18,72.467,14.576,12.759,12.637,12.53,76.405,10
2021-05-04 17:12:00,1.897,104.4,120.66,11.131,13.204,20.338,0.64358,209.38,134.5,14.176,12.691,12.617,12.342,129.21,10
2021-05-04 17:13:00,2.1158,151.79,120.74,11.03,13.205,20.301,0.91136,208.53,190.14,14.053,12.814,12.796,12.406,181.55,10
2021-05-04 17:14:00,2.0954,148.42,120.73,11.03,13.209,20.275,0.8859599999999999,211.92,187.74,14.282,13.166,13.148,12.796,180.69,10
2021-05-04 17:15:00,1.9896,128.16,120.64,11.076,13.213,20.236,0.7519799999999999,213.84,160.81,14.478,13.474,13.358,13.144,158.58,10
2021-05-04 17:16:00,1.9157,109.7,120.69,11.189,13.215,20.205,0.6563799999999999,215.08,141.13,14.536,13.603,13.511,13.565,141.91,10
2021-05-04 17:17:00,1.8523,95.779,120.65,11.233,13.219,20.148,0.57632,216.16,124.58,14.615,13.704,13.575,13.887,128.8,10
2021-05-04 17:18:00,1.8115,83.36,120.6,11.226,13.219,20.103,0.5085,216.7,110.21,14.803,13.893,13.739,14.173,117.2,10
2021-05-04 17:19:00,1.7848,71.361,120.51,11.242,13.223,20.043,0.44379,214.44,95.165,14.936,14.033,13.915,14.371,105.83,10
2021-05-04 17:20:00,1.7616,60.594,120.54,11.267,13.223,19.998,0.39937,211.05,84.298,15.043,14.16,14.094,14.579,95.065,10
2021-05-04 17:21:00,1.7423,52.02,120.6,11.248,13.225,19.936,0.35185,207.67,73.03199999999998,15.091,14.235,14.242,14.682,86.45399999999998,10
2021-05-04 17:22:00,1.733,47.301,120.55,11.199,13.228,19.877,0.31767,211.29,67.095,15.097,14.315,14.36,14.758,81.87099999999998,10
2021-05-04 17:23:00,1.7302,47.39,120.49,11.143,13.229,19.821,0.32151,210.11,67.539,15.098,14.368,14.461,14.796,81.595,10
2021-05-04 17:24:00,1.7321,47.744,120.52,11.151,13.231,19.761,0.32151,211.93,68.129,15.114,14.598,14.542,14.776,82.92,10
2021-05-04 17:25:00,1.7371,50.292,120.59,11.19,13.234,19.696,0.34089,209.42,71.362,15.191,14.705,14.689,14.92,85.156,10
2021-05-04 17:26:00,1.7423,51.854,120.57,11.234,13.236,19.628,0.3522199999999999,206.11,72.578,15.326,14.83,14.825,15.053,86.674,10
2021-05-04 17:27:00,1.7448,52.176,120.49,11.274,13.237,19.568,0.35441,204.48,72.45099999999998,15.364,14.959,14.919,15.156,86.73,10
2021-05-04 17:28:00,1.7371,49.285,120.49,11.275,13.237,19.498,0.3315699999999999,209.05,69.315,15.363,15.052,15.005,15.232,85.929,10
2021-05-04 17:29:00,1.7429,54.015,120.52,11.281,13.237,19.434,0.3509399999999999,213.88,75.08199999999998,15.397,15.192,15.092,15.294,108.73,10
2021-05-04 17:30:00,1.755,57.925,120.5,11.322,13.239,19.366,0.3783599999999999,209.83,79.37099999999998,15.429,15.268,15.221,15.359,134.15,10
2021-05-04 17:31:00,1.7603,61.083,120.59,11.446,13.238,19.298,0.4026699999999999,205.7,82.822,15.494,15.354,15.392,15.52,155.85,10
2021-05-04 17:32:00,1.7611,61.249,120.67,11.609,13.242,19.23,0.4103499999999999,202.45,83.06399999999998,15.567,15.612,15.475,15.468,160.57,10
2021-05-04 17:33:00,1.7537,60.928,120.59,11.748,13.241,19.161,0.40103,204.17,81.87399999999998,15.617,15.655,15.627,15.571,163.96,10
2021-05-04 17:34:00,1.7446,52.198,120.47,11.836,13.241,19.091,0.36429,201.54,73.391,15.66,15.581,15.691,15.616,164.29,10
2021-05-04 17:35:00,1.7316,48.055,120.46,11.856,13.241,19.023,0.3248099999999999,204.95,66.546,15.69,15.524,15.675,15.596,161.28,10
2021-05-04 17:36:00,1.7421,50.293,120.56,11.807,13.24,18.958,0.35515,198.37,70.452,15.701,15.491,15.597,15.52,164.27,10
2021-05-04 17:37:00,1.7504,54.558,120.62,11.791,13.242,18.889,0.37196,202.2,75.221,15.757,15.493,15.601,15.538,167.14,10
2021-05-04 17:38:00,1.7603,59.709,120.49,11.793,13.243,18.831,0.37928,210.73,79.935,15.841,15.598,15.684,15.631,155.57,10
2021-05-04 17:39:00,1.7622,59.776,120.6,11.773,13.244,18.762,0.3821999999999999,208.58,79.71299999999998,15.902,15.631,15.676,15.658,143.12,10
2021-05-04 17:40:00,1.7583,57.715,120.66,11.758,13.245,18.701,0.3860399999999999,209.47,80.86,15.979,15.692,15.772,15.768,144.64,10
2021-05-04 17:41:00,1.7515,56.896,120.65,11.748,13.245,18.648,0.3827499999999999,208.23,79.688,16.039,15.72,15.771,15.775,151.74,10
2021-05-04 17:42:00,1.7548,55.046,120.57,11.667,13.246,18.577,0.38988,200.82,78.28199999999998,16.056,15.737,15.74,15.721,137.99,10
2021-05-04 17:43:00,1.7517,59.078,120.56,11.625,13.249,18.512,0.39792,200.17,79.65099999999998,16.083,15.733,15.759,15.737,109.64,10
2021-05-04 17:44:00,1.7471,53.705,120.58,11.581,13.248,18.457,0.37306,200.74,74.87399999999998,16.117,15.722,15.759,15.761,92.942,10
2021-05-04 17:45:00,1.73,46.062,120.43,11.578,13.248,18.391,0.3153,202.19,63.759,16.129,15.697,15.713,15.716,84.025,10
2021-05-04 17:46:00,1.7223,41.642,120.47,11.614,13.249,18.332,0.30123,200.41,60.377,16.141,15.666,15.682,15.657,78.69799999999998,10
2021-05-04 17:47:00,1.7198,41.077,120.44,11.635,13.25,18.277,0.29465,201.11,59.261,16.151,15.579,15.655,15.675,77.485,10
2021-05-04 17:48:00,1.7212,40.933,120.37,11.636,13.251,18.212,0.28843,199.9,57.656,16.164,15.565,15.582,15.581,77.51399999999998,10
2021-05-04 17:49:00,1.7231,41.874,120.36,11.666,13.249,18.156,0.29629,199.81,59.205,16.185,15.536,15.556,15.558,78.03799999999998,10
2021-05-04 17:50:00,1.728,44.156,120.33,11.71,13.251,18.097,0.3123799999999999,200.69,62.685,16.185,15.554,15.531,15.52,81.074,10
2021-05-04 17:51:00,1.7388,49.662,120.47,11.745,13.255,18.039,0.3447299999999999,201.09,69.311,16.204,15.528,15.508,15.532,86.26399999999998,10
2021-05-04 17:52:00,1.7537,55.312,120.42,11.785,13.253,17.982,0.37708,203.74,76.813,16.247,15.568,15.606,15.647,92.447,10
2021-05-04 17:53:00,1.7617,60.319,120.35,11.854,13.253,17.934,0.40743,201.94,82.265,16.301,15.597,15.672,15.758,97.057,10
2021-05-04 17:54:00,1.7603,59.477,120.46,11.886,13.255,17.885,0.4046799999999999,196.95,79.699,16.357,15.705,15.717,15.781,96.643,10
2021-05-04 17:55:00,1.7427,50.16,120.44,11.911,13.253,17.827,0.35753,195.73,69.953,16.399,15.738,15.746,15.81,87.506,10
2021-05-04 17:56:00,1.7206,37.82,120.43,11.931,13.254,17.769,0.28277,197.43,55.849,16.412,15.696,15.662,15.733,74.33799999999998,10
2021-05-04 17:57:00,1.7148,28.813,120.29,11.942,13.255,17.72,0.22592,196.25,44.336,16.397,15.535,15.559,15.604,65.118,10
2021-05-04 17:58:00,1.7112,24.227,120.29,11.885,13.256,17.668,0.1935699999999999,196.79,38.086,16.333,15.346,15.378,15.432,59.266,10
2021-05-04 17:59:00,1.7154,20.56,120.3,11.836,13.257,17.618,0.17913,197.04,35.304,16.294,15.243,15.212,15.233,55.32,10
2021-05-04 18:00:00,1.7162,17.459,120.27,11.798,13.256,17.564,0.15537,196.44,30.524,16.232,15.029,15.053,15.057,51.234,10
2021-05-04 18:01:00,1.7099,14.058,120.41,11.751,13.257,17.519,0.1370899999999999,195.72,26.824,16.174,14.876,14.872,14.849,47.646,10
2021-05-04 18:02:00,1.7107,12.385,120.42,11.676,13.257,17.467,0.13014,196.95,25.634,16.094,14.699,14.709,14.685,45.576,10
2021-05-04 18:03:00,1.7126,8.9509,120.35,11.617,13.258,17.419,0.10291,196.24,20.198,16.0,14.503,14.526,14.498,41.656,10
2021-05-04 18:04:00,1.7162,5.262,120.31,11.53,13.262,17.371,0.0829799999999999,196.51,16.309,15.88,14.283,14.336,14.299,37.074,10
2021-05-04 18:05:00,1.7137,5.395,120.26,11.479,13.262,17.329,0.0846299999999999,197.46,16.709,15.801,14.113,14.176,14.158,36.992,10
2021-05-04 18:06:00,1.7135,7.4335,120.43,11.448,13.262,17.274,0.0956,195.72,18.713,15.731,13.951,14.016,13.967,38.621,10
2021-05-04 18:07:00,1.7099,10.912,120.38,11.423,13.263,17.232,0.12082,197.3,23.836,15.663,13.91,13.895,13.844,42.099,10
2021-05-04 18:08:00,1.7146,14.657,120.31,11.389,13.265,17.187,0.136,196.33,26.701,15.599,13.801,13.825,13.77,46.13,10
2021-05-04 18:09:00,1.7111,14.845,120.37,11.369,13.265,17.143,0.13691,196.49,26.896,15.55,13.755,13.772,13.732,46.379,10
2021-05-04 18:10:00,1.7116,10.491,120.38,11.354,13.267,17.092,0.1140599999999999,197.21,22.493,15.514,13.717,13.695,13.673,41.824,10
2021-05-04 18:11:00,1.7138,7.7217,120.35,11.352,13.269,17.045,0.10163,196.25,19.947,15.478,13.667,13.586,13.545,38.29,10
2021-05-04 18:12:00,1.713,7.2674,120.39,11.339,13.269,16.999,0.09341,196.88,18.39,15.423,13.5,13.529,13.514,37.103,10
2021-05-04 18:13:00,1.7155,7.1234,120.38,11.33,13.271,16.953,0.0946899999999999,196.93,18.64,15.353,13.462,13.422,13.399,37.158,10
2021-05-04 18:14:00,1.7152,7.799299999999999,120.33,11.313,13.27,16.9,0.0998099999999999,196.82,19.641,15.278,13.349,13.348,13.335,37.959,10
2021-05-04 18:15:00,1.7183,8.309,120.37,11.301,13.272,16.857,0.1018199999999999,197.1,20.068,15.232,13.305,13.286,13.273,38.677,10
2021-05-04 18:16:00,1.7174,9.2728,120.47,11.307,13.273,16.817,0.10036,196.78,19.743,15.188,13.275,13.229,13.218,39.091,10
2021-05-04 18:17:00,1.7205,8.6304,120.46,11.333,13.275,16.772,0.10346,196.54,20.338,15.172,13.228,13.183,13.17,39.064,10
2021-05-04 18:18:00,1.7254,7.6112,120.33,11.346,13.276,16.723,0.09524,196.59,18.728,15.124,13.15,13.125,13.133,38.098,10
2021-05-04 18:19:00,1.7321,5.5284,120.56,11.343,13.277,16.677,0.08025,196.39,15.765,15.09,13.059,13.06,13.081,34.951,10
2021-05-04 18:20:00,1.7398,3.0245,120.66,11.344,13.276,16.63,0.0689199999999999,196.49,13.54,15.05,12.978,12.974,13.001,32.302,10
2021-05-04 18:21:00,1.7351,1.3073,120.74,11.336,13.277,16.592,0.0577599999999999,196.65,11.352,15.013,12.944,12.869,12.88,30.065,10
2021-05-04 18:22:00,1.7191,1.1854,120.76,11.334,13.278,16.535,0.0570299999999999,196.5,11.207,14.954,12.853,12.767,12.785,29.513,10
2021-05-04 18:23:00,1.7056,0.83089,120.68,11.32,13.279,16.497,0.0499,196.68,9.8125,14.923,12.747,12.686,12.706,29.431,10
2021-05-04 18:24:00,1.7072,1.1965,120.74,11.299,13.279,16.453,0.0499,196.37,9.8004,14.895,12.657,12.596,12.603,29.265,10
2021-05-04 18:25:00,1.7053,0.13294,120.73,11.278,13.28,16.413,0.04753,195.7,9.2955,14.851,12.584,12.536,12.546,28.105,10
2021-05-04 18:26:00,1.7125,1.7283,120.75,11.26,13.28,16.368,0.06288,171.82,10.725,14.798,12.505,12.443,12.466,26.035,10
2021-05-04 18:27:00,1.7166,0.40991,120.8,11.225,13.282,16.323,0.0656199999999999,158.19,10.378,14.728,12.385,12.344,12.387,23.55,10
2021-05-04 18:28:00,1.7117,-2.0163,120.73,11.177,13.282,16.278,0.0403999999999999,158.04,6.3801,14.673,12.301,12.225,12.251,19.795,10
2021-05-04 18:29:00,1.71,-3.8222,120.75,11.134,13.283,16.243,0.0234,157.03,3.6769,14.628,12.143,12.122,12.151,17.034,10
2021-05-04 18:30:00,1.6318,-1.7062,120.71,11.096,13.284,16.195,0.00804,171.38,1.2723,14.569,12.029,11.962,12.012,15.019,10
2021-05-04 18:31:00,1.6155,-1.1744,120.78,11.046,13.286,16.154,0.0053,170.69,0.91298,14.515,11.888,11.829,11.861,13.611,10
2021-05-04 18:32:00,1.6169,-1.2187,120.83,10.996,13.285,16.109,0.0014599999999999,164.85,0.23063,14.458,11.768,11.663,11.66,12.562,10
2021-05-04 18:33:00,1.6169,-1.119,120.8,10.952,13.287,16.07,0.00402,158.69,0.6408399999999999,14.405,11.563,11.558,11.563,11.375,10
2021-05-04 18:34:00,1.6161,-1.1301,120.82,10.888,13.288,16.028,0.0041999999999999,148.19,0.61962,14.345,11.459,11.425,11.434,10.16,10
2021-05-04 18:35:00,1.6175,-1.1855,120.75,10.823,13.286,15.991,0.0060299999999999,140.03,0.85214,14.29,11.308,11.29,11.329,9.2765,10
2021-05-04 18:36:00,1.6175,-1.1633,120.78,10.78,13.29,15.946,-0.00457,135.27,-0.6206399999999999,14.223,11.202,11.168,11.197,8.89,10
2021-05-04 18:37:00,1.6169,-1.1744,120.82,10.717,13.291,15.899,0.0047499999999999,127.48,0.6160499999999999,14.173,11.084,11.032,11.034,7.923899999999999,10
2021-05-04 18:38:00,1.6183,-1.1966,120.72,10.678,13.292,15.863,0.00128,118.17,0.1328199999999999,14.129,10.962,10.937,10.97,7.3166,10
