measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2021-05-04 18:39:00,1.6164,-1.1301,120.73,10.657,13.292,15.818,0.0056699999999999,109.42,0.60879,14.085,10.842,10.834,10.852,6.7092,10
2021-05-04 18:40:00,1.6156,-1.1523,120.78,10.59,13.293,15.783,0.01316,101.04,1.3237,14.051,10.756,10.74,10.752,6.295,10
2021-05-04 18:41:00,1.6169,-1.1744,120.76,10.518,13.295,15.738,0.01408,89.07299999999998,1.258,14.011,10.697,10.645,10.641,5.9637,10
2021-05-04 18:42:00,1.6161,-1.1966,120.76,10.459,13.296,15.699,0.0095099999999999,79.765,0.7566399999999999,13.987,10.63,10.576,10.581,5.9637,10
2021-05-04 18:43:00,1.6172,-1.1301,120.71,10.399,13.297,15.655,0.01152,75.361,0.8733699999999999,13.955,10.587,10.54,10.549,5.6599,10
2021-05-04 18:44:00,1.6175,-1.1301,120.68,10.388,13.297,15.618,0.01024,70.466,0.7291499999999999,13.924,10.576,10.518,10.502,5.3286,10
2021-05-04 18:45:00,1.6186,-1.1523,120.67,10.376,13.298,15.568,0.0062199999999999,64.181,0.37967,13.872,10.51,10.49,10.478,4.9697,10
2021-05-04 18:46:00,1.6175,-1.1301,120.84,10.339,13.297,15.532,0.0128,59.843,0.76141,13.845,10.473,10.465,10.456,4.5831,10
2021-05-04 18:47:00,1.6175,-1.1633,120.91,10.304,13.299,15.484,0.00384,53.668,0.20171,13.805,10.451,10.489,10.448,4.1414,10
2021-05-04 18:48:00,1.6186,-1.1633,120.83,10.298,13.3,15.446,0.00384,47.476,0.19513,13.773,10.461,10.469,10.448,4.0034,10
2021-05-04 18:49:00,1.6181,-1.1523,120.79,10.27,13.301,15.398,0.0056699999999999,46.702,0.26621,13.73,10.489,10.489,10.43,3.5341,10
2021-05-04 18:50:00,1.6175,-1.1855,120.69,10.253,13.301,15.364,0.0062199999999999,44.803,0.27606,13.692,10.471,10.502,10.474,3.3684,10
2021-05-04 18:51:00,1.6172,-1.1744,120.62,10.223,13.303,15.323,0.00347,41.731,0.14262,13.666,10.524,10.468,10.429,3.2028,10
2021-05-04 18:52:00,1.6186,-1.2188,120.62,10.219,13.303,15.278,0.0014599999999999,38.885,0.0541299999999999,13.621,10.489,10.525,10.519,2.5954,10
2021-05-04 18:53:00,1.6167,-1.1966,120.58,10.238,13.304,15.236,-0.00165,34.649,-0.05795,13.594,10.502,10.516,10.51,2.2365,10
2021-05-04 18:54:00,1.6175,-1.1523,120.52,10.282,13.304,15.195,-0.0041999999999999,32.117,-0.12963,13.565,10.515,10.522,10.552,2.0432,10
2021-05-04 18:55:00,1.6175,-1.1412,120.56,10.292,13.306,15.156,0.0003699999999999,30.559,0.0162099999999999,13.523,10.479,10.5,10.553,1.988,10
2021-05-04 18:56:00,1.6173,-1.1523,120.62,10.275,13.305,15.111,-0.0031099999999999,28.855,-0.0896799999999999,13.472,10.459,10.471,10.512,1.988,10
2021-05-04 18:57:00,1.6175,-1.2077,120.52,10.257,13.308,15.072,-0.00055,26.159,-0.0166,13.43,10.413,10.427,10.432,1.7947,10
2021-05-04 18:58:00,1.6186,-1.2077,120.67,10.234,13.305,15.027,-0.00859,24.787,-0.2070299999999999,13.363,10.344,10.367,10.369,0.99401,10
2021-05-04 18:59:00,1.6173,-1.1744,120.73,10.209,13.309,14.998,-0.00347,22.618,-0.0772599999999999,13.314,10.238,10.312,10.334,0.69028,10
2021-05-04 19:00:00,1.6178,-1.1855,120.68,10.228,13.31,14.953,0.00384,21.773,0.08608,13.264,10.234,10.196,10.214,0.55222,10
2021-05-04 19:01:00,1.6186,-1.2188,120.63,10.23,13.308,14.916,-0.0047499999999999,18.683,-0.0836699999999999,13.213,10.076,10.126,10.17,-0.13805,10
2021-05-04 19:02:00,1.6189,-1.2409,120.48,10.219,13.31,14.869,-0.00859,17.48,-0.14852,13.147,9.9607,10.09,10.157,-0.55222,10
2021-05-04 19:03:00,1.617,-1.1634,120.38,10.181,13.311,14.832,-0.0087799999999999,15.289,-0.13081,13.108,9.9811,9.9518,9.979,-0.6626699999999999,10
2021-05-04 19:04:00,1.6181,-1.1855,120.33,10.156,13.313,14.793,-0.00768,13.35,-0.10904,13.037,9.8804,9.9292,9.9948,-1.2977,10
2021-05-04 19:05:00,1.6186,-1.252,120.33,10.154,13.315,14.747,-0.01554,11.593,-0.18503,12.962,9.812,9.8378,9.9376,-1.6567,10
2021-05-04 19:06:00,1.62,-1.2409,120.25,10.159,13.313,14.712,-0.0179199999999999,10.065,-0.1809,12.935,9.8294,9.732500000000002,9.7883,-1.988,10
2021-05-04 19:07:00,1.6181,-1.1412,120.24,10.143,13.316,14.669,-0.0181,9.2422,-0.16549,12.896,9.7704,9.6811,9.7055,-1.9881,10
2021-05-04 19:08:00,1.6184,-1.1966,120.31,10.11,13.315,14.634,-0.01408,8.9368,-0.12346,12.839,9.5926,9.6449,9.7384,-1.9881,10
2021-05-04 19:09:00,1.6195,-1.2852,120.24,10.04,13.317,14.594,-0.0166399999999999,9.3971,-0.15644,12.785,9.5347,9.6184,9.7489,-1.9881,10
2021-05-04 19:10:00,1.6192,-1.2188,120.25,9.9994,13.317,14.558,-0.00804,9.6895,-0.07122,12.762,9.599900000000002,9.575500000000002,9.6892,-1.9881,10
2021-05-04 19:11:00,1.6184,-1.241,120.13,9.997000000000002,13.321,14.514,-0.0177299999999999,9.5745,-0.1729499999999999,12.715,9.4598,9.6147,9.7968,-1.9881,10
2021-05-04 19:12:00,1.6195,-1.252,120.12,10.012,13.32,14.473,-0.01298,7.8349,-0.0996999999999999,12.704,9.6518,9.5632,9.679,-1.9881,10
2021-05-04 19:13:00,1.6209,-1.2742,120.26,10.05,13.32,14.441,-0.01444,7.0338,-0.10274,12.695,9.6683,9.6083,9.759,-1.9881,10
2021-05-04 19:14:00,1.6207,-1.241,120.24,10.066,13.32,14.401,-0.01536,5.1216,-0.0802999999999999,12.677,9.6505,9.6212,9.788,-1.9881,10
2021-05-04 19:15:00,1.6198,-1.1967,120.24,10.065,13.322,14.362,-0.0095099999999999,3.0809,-0.02887,12.668,9.6839,9.6707,9.8297,-1.9881,10
2021-05-04 19:16:00,1.6171,-1.2299,120.33,10.083,13.323,14.323,-0.01682,2.2355,-0.0379499999999999,12.636,9.7152,9.7487,9.93,-1.9881,10
2021-05-04 19:17:00,1.6188,-1.2078,120.31,10.125,13.321,14.295,-0.02486,1.8592,-0.04698,12.645,9.8624,9.8038,9.9816,-1.9881,10
2021-05-04 19:18:00,1.6202,-1.241,120.24,10.164,13.323,14.255,-0.01408,3.1474,-0.04737,12.617,9.938,9.8376,10.049,-1.9881,10
2021-05-04 19:19:00,1.618,-1.1746,120.24,10.189,13.323,14.215,-0.01335,2.116,-0.0282999999999999,12.583,9.8952,9.9266,10.21,-1.9881,10
2021-05-04 19:20:00,1.6183,-1.1856,120.2,10.195,13.323,14.178,-0.01243,1.9566,-0.02496,12.556,9.8853,9.9892,10.308,-1.9881,10
2021-05-04 19:21:00,1.6202,-1.3297,120.19,10.16,13.324,14.138,-0.01719,0.6728699999999999,-0.01175,12.536,9.9269,10.049,10.356,-1.9882,10
2021-05-04 19:22:00,1.6188,-1.2078,120.19,10.173,13.323,14.107,-0.01335,-0.6197599999999999,0.00783,12.516,10.131,10.125,10.403,-1.9882,10
2021-05-04 19:23:00,1.6205,-1.2743,120.16,10.197,13.323,14.068,-0.0138999999999999,0.35415,-0.0068399999999999,12.478,10.25,10.171,10.466,-1.9882,10
2021-05-04 19:24:00,1.6197,-1.1746,120.11,10.22,13.324,14.03,-0.0181,-0.2965999999999999,0.0068599999999999,12.458,10.255,10.25,10.548,-1.7396,10
2021-05-04 19:25:00,1.6191,-1.2522,120.09,10.31,13.323,14.003,-0.01499,0.21249,0.0019499999999999,12.44,10.361,10.415,10.725,-1.5187,10
2021-05-04 19:26:00,1.6194,-1.2078,120.08,10.406,13.326,13.964,-0.01883,-0.48253,0.00185,12.432,10.481,10.492,10.798,-1.1045,10
2021-05-04 19:27:00,1.6199,-1.2411,120.12,10.398,13.325,13.942,-0.0128,-0.0044299999999999,-0.00124,12.425,10.584,10.528,10.837,-0.80079,10
2021-05-04 19:28:00,1.6211,-1.3187,120.08,10.389,13.325,13.906,-0.0138999999999999,-0.07083,0.00252,12.395,10.509,10.587,10.918,-0.6627199999999999,10
2021-05-04 19:29:00,1.62,-1.1746,120.05,10.407,13.326,13.871,-0.0062199999999999,-1.1156,0.01055,12.392,10.672,10.663,10.908,-0.74556,10
2021-05-04 19:30:00,1.6213,-1.2189,120.08,10.449,13.326,13.84,-0.0100599999999999,-0.8898099999999999,0.0093399999999999,12.369,10.751,10.793,11.031,-0.66276,10
2021-05-04 19:31:00,1.6202,-1.1857,120.08,10.395,13.326,13.806,-0.0138999999999999,0.4426999999999999,-0.0073499999999999,12.314,10.782,10.868,11.141,-0.66276,10
2021-05-04 19:32:00,1.6211,-1.2189,120.17,10.292,13.325,13.776,-0.01444,-0.3275899999999999,0.00726,12.275,10.918,10.931,11.138,-0.66275,10
2021-05-04 19:33:00,1.6205,-1.1414,120.2,10.139,13.327,13.751,-0.01499,0.57108,-0.01046,12.207,10.944,10.937,11.134,-0.66275,10
2021-05-04 19:34:00,1.6205,-1.2854,120.11,9.9148,13.326,13.725,-0.01975,-0.8367,0.01767,12.112,10.838,10.911,11.101,-0.66275,10
2021-05-04 19:35:00,1.6205,-1.1857,120.07,9.7331,13.328,13.689,-0.0177399999999999,-0.29218,0.0096799999999999,11.981,10.728,10.842,10.996,-0.66275,10
2021-05-04 19:36:00,1.6205,-1.2522,120.1,9.3877,13.33,13.667,-0.01682,-0.0442699999999999,-0.00018,11.656,10.524,10.605,10.542,-1.436,10
2021-05-04 19:37:00,1.62,-1.1414,120.09,9.078,13.331,13.638,-0.01426,-0.66405,0.00952,11.263,10.133,10.295,10.148,-1.9883,10
2021-05-04 19:38:00,1.6186,-0.94192,120.08,8.8413,13.331,13.612,-0.0087799999999999,0.89868,-0.00734,10.909,9.7902,9.9897,9.8565,-2.9824,10
2021-05-04 19:39:00,1.6186,-0.94192,120.08,8.6651,13.332,13.588,-0.00786,0.7348799999999999,-0.0048399999999999,10.645,9.4915,9.6708,9.5606,-3.6451,10
2021-05-04 19:40:00,1.6197,-0.8421899999999999,120.11,8.4777,13.336,13.563,-0.01207,-1.0625,0.0114,10.432,9.3645,9.4085,9.2263,-4.225,10
2021-05-04 19:41:00,1.6205,-0.953,120.2,8.3342,13.335,13.526,-0.0166399999999999,-0.6286399999999999,0.0112,10.223,9.0756,9.2537,9.1266,-4.6392,10
2021-05-04 19:42:00,1.6211,-0.96408,120.25,8.2359,13.342,13.504,-0.01536,0.6286399999999999,-0.00502,10.115,9.0006,9.1082,8.9754,-4.722,10
2021-05-04 19:43:00,1.6214,-0.8976,120.19,8.168699999999998,13.341,13.47,-0.01536,0.1638,-0.0037799999999999,9.9526,8.7672,9.0215,8.928599999999998,-4.722,10
2021-05-04 19:44:00,1.6263,-0.96408,120.18,8.125999999999998,13.343,13.441,-0.01371,-0.71718,0.0106,9.8911,8.7041,8.8977,8.7782,-4.6669,10
2021-05-04 19:45:00,1.6247,-0.953,120.22,8.095499999999998,13.345,13.415,-0.02121,-0.7216099999999999,0.02002,9.859800000000002,8.6126,8.8733,8.7552,-4.4461,10
2021-05-04 19:46:00,1.6241,-0.91976,120.22,8.070399999999998,13.348,13.377,-0.0228599999999999,-0.52682,0.01481,9.8045,8.597699999999998,8.8284,8.7026,-4.0594,10
2021-05-04 19:47:00,1.6236,-0.94192,120.24,8.118,13.35,13.339,-0.01609,-0.4825499999999999,0.00723,9.7499,8.519199999999998,8.7905,8.6506,-3.5348,10
2021-05-04 19:48:00,1.6241,-0.97517,120.25,8.126699999999998,13.351,13.31,-0.01737,-0.12396,0.00255,9.7199,8.5311,8.7408,8.586299999999998,-3.0654,10
2021-05-04 19:49:00,1.623,-0.95301,120.22,8.1744,13.351,13.271,-0.0117,-0.23021,0.0088299999999999,9.6618,8.346999999999998,8.728799999999998,8.6204,-2.4302,10
2021-05-04 19:50:00,1.6236,-1.0084,120.19,8.255599999999998,13.351,13.24,-0.0179199999999999,-0.1150999999999999,-0.00193,9.6453,8.3667,8.669499999999998,8.5646,-1.9884,10
2021-05-04 19:51:00,1.6239,-0.98625,120.26,8.4146,13.356,13.199,-0.01865,0.00885,-0.00331,9.5954,8.2818,8.6566,8.5937,-1.8503,10
2021-05-04 19:52:00,1.6233,-0.99733,120.25,8.5492,13.356,13.166,-0.01444,0.25234,0.0,9.5757,8.292099999999998,8.6089,8.5614,-1.1047,10
2021-05-04 19:53:00,1.6241,-0.97517,120.25,8.6354,13.357,13.122,-0.01463,-0.66849,0.0056499999999999,9.5353,8.381,8.5349,8.4922,-0.6904099999999999,10
2021-05-04 19:54:00,1.6244,-1.0084,120.25,8.7177,13.356,13.086,-0.0201099999999999,-0.06198,0.0008599999999999,9.5128,8.5179,8.5151,8.461299999999998,-0.6627899999999999,10
2021-05-04 19:55:00,1.623,-0.97517,120.25,8.7031,13.358,13.048,-0.0226699999999999,0.19922,-0.00032,9.489,8.6822,8.5046,8.4892,-0.63517,10
2021-05-04 19:56:00,1.6241,-0.95301,120.3,8.7308,13.357,13.004,-0.02121,0.13724,-0.00591,9.4507,8.8751,8.5123,8.452199999999998,-0.4970899999999999,10
2021-05-04 19:57:00,1.6239,-0.96409,120.26,8.744,13.359,12.968,-0.02121,-0.15937,-0.00118,9.4274,9.0754,8.4358,8.4281,-0.2209299999999999,10
2021-05-04 19:58:00,1.6236,-0.95301,120.35,8.7254,13.359,12.926,-0.01591,-0.4648399999999999,0.0072899999999999,9.4056,9.172300000000002,8.4266,8.5035,-0.41425,10
2021-05-04 19:59:00,1.623,-0.93085,120.26,8.7211,13.361,12.89,-0.01335,-0.67291,0.01145,9.4066,9.3822,8.4612,8.629699999999998,-0.4418699999999999,10
2021-05-04 20:00:00,1.6239,-0.90868,120.29,8.7328,13.361,12.85,-0.01755,0.3718699999999999,-0.00334,9.3818,9.4251,8.5615,8.868399999999998,-0.60758,10
2021-05-04 20:01:00,1.6252,-0.97517,120.39,8.7376,13.358,12.808,-0.01627,0.56666,-0.0098799999999999,9.3656,9.4361,8.648799999999998,9.052,-0.49711,10
2021-05-04 20:02:00,1.6247,-0.99734,120.47,8.7379,13.361,12.761,-0.0177399999999999,-0.00885,-0.00547,9.3615,9.4676,8.7432,9.1366,-0.57996,10
2021-05-04 20:03:00,1.6264,-0.95301,120.51,8.699899999999998,13.362,12.727,-0.02304,0.4117199999999999,-0.00583,9.3708,9.523,8.8064,9.1697,-0.60758,10
2021-05-04 20:04:00,1.6247,-0.95301,120.37,8.6796,13.363,12.681,-0.0239499999999999,-0.1416699999999999,0.0053,9.3643,9.488600000000002,8.9005,9.2484,-0.6628199999999999,10
2021-05-04 20:05:00,1.6255,-1.0084,120.36,8.661799999999998,13.363,12.634,-0.0177399999999999,0.45599,-0.0068399999999999,9.3602,9.5683,8.920199999999998,9.206600000000002,-0.6628199999999999,10
2021-05-04 20:06:00,1.6239,-0.99734,120.4,8.6292,13.363,12.593,-0.0201099999999999,-0.25234,0.0066699999999999,9.3588,9.5354,8.927799999999998,9.2185,-0.71806,10
2021-05-04 20:07:00,1.6253,-1.0084,120.53,8.5976,13.365,12.56,-0.01518,-0.01771,0.0004499999999999,9.3798,9.5711,8.9845,9.2339,-0.6628199999999999,10
2021-05-04 20:08:00,1.6253,-0.95302,120.51,8.5769,13.365,12.522,-0.01243,0.3674399999999999,-0.0048399999999999,9.3852,9.5408,9.0485,9.2916,-0.7732999999999999,10
2021-05-04 20:09:00,1.6248,-1.0417,120.5,8.5478,13.365,12.479,-0.0201099999999999,-0.68179,0.01498,9.3843,9.4095,9.0679,9.3243,-0.74568,10
2021-05-04 20:10:00,1.6253,-1.0085,120.49,8.5097,13.366,12.441,-0.0237699999999999,-0.0929699999999999,-0.00152,9.3999,9.3873,9.0388,9.2637,-0.91139,10
2021-05-04 20:11:00,1.6261,-0.9863,120.53,8.4824,13.367,12.398,-0.01993,-0.23907,0.0052399999999999,9.4013,9.3462,9.0416,9.2484,-1.2704,10
2021-05-04 20:12:00,1.6251,-1.0639,120.61,8.4784,13.368,12.362,-0.0128,-0.03542,-0.00381,9.4253,9.408600000000002,9.0677,9.2438,-1.2704,10
2021-05-04 20:13:00,1.6253,-1.0417,120.61,8.4557,13.368,12.326,-0.02194,-0.0929699999999999,0.0015,9.4379,9.3548,9.0873,9.2633,-1.4085,10
2021-05-04 20:14:00,1.6256,-1.0196,120.56,8.4557,13.366,12.286,-0.02066,-0.6773799999999999,0.0162799999999999,9.4515,9.2909,9.1058,9.2818,-1.6295,10
2021-05-04 20:15:00,1.6226,-1.0639,120.55,8.4549,13.369,12.245,-0.01737,0.42502,-0.00919,9.4674,9.1356,9.0916,9.2956,-1.5742,10
2021-05-04 20:16:00,1.6242,-0.9863,120.63,8.408699999999998,13.368,12.218,-0.01719,0.0487,-0.001,9.493200000000002,9.2272,9.0085,9.151,-1.878,10
2021-05-04 20:17:00,1.6256,-1.075,120.71,8.3654,13.368,12.18,-0.02231,0.11511,-0.00455,9.5136,9.1875,8.9318,9.0568,-1.8228,10
2021-05-04 20:18:00,1.6265,-1.0196,120.75,8.336999999999998,13.369,12.139,-0.01755,1.0404,-0.0204599999999999,9.5026,9.0486,8.9089,9.0507,-1.9885,10
2021-05-04 20:19:00,1.6245,-1.0861,120.64,8.302099999999998,13.368,12.107,-0.01536,0.2169399999999999,-0.0051999999999999,9.5209,9.0391,8.8071,8.8937,-1.9885,10
2021-05-04 20:20:00,1.6251,-1.075,120.65,8.2733,13.37,12.064,-0.01865,-0.0044299999999999,0.00033,9.5142,8.9436,8.7346,8.8038,-1.9885,10
2021-05-04 20:21:00,1.6243,-1.0528,120.72,8.236,13.37,12.038,-0.0202999999999999,0.71725,-0.01514,9.5085,8.7778,8.7226,8.820399999999998,-1.9885,10
2021-05-04 20:22:00,1.6262,-1.0307,120.79,8.2018,13.369,12.005,-0.01536,0.01771,0.0056899999999999,9.5067,8.724199999999998,8.6522,8.7138,-1.9885,10
2021-05-04 20:23:00,1.626,-1.0307,120.75,8.186199999999998,13.371,11.964,-0.02981,0.01771,0.0,9.4815,8.6515,8.6095,8.6759,-1.9885,10
2021-05-04 20:24:00,1.6263,-1.0972,120.8,8.186999999999998,13.371,11.934,-0.02085,-0.01771,-0.00144,9.4693,8.625899999999998,8.5714,8.6204,-1.9885,10
2021-05-04 20:25:00,1.6254,-1.075,120.75,8.1547,13.371,11.903,-0.0144499999999999,-0.01328,-0.00455,9.4658,8.625999999999998,8.4805,8.5022,-1.9885,10
2021-05-04 20:26:00,1.6263,-1.0972,120.39,8.1171,13.373,11.87,-0.0181,-0.16824,-0.00023,9.4353,8.4898,8.4269,8.4549,-1.9885,10
2021-05-04 20:27:00,1.6263,-1.0861,120.34,8.0823,13.372,11.841,-0.01426,-0.22581,0.003,9.4143,8.4052,8.3709,8.3933,-1.9885,10
2021-05-04 20:28:00,1.6265,-1.0861,120.26,8.042,13.374,11.811,-0.0166399999999999,0.1859599999999999,0.00019,9.3927,8.3751,8.279999999999998,8.2737,-1.9885,10
2021-05-04 20:29:00,1.6266,-1.1083,120.25,8.0221,13.375,11.78,-0.01829,-0.13283,0.00508,9.3763,8.292199999999998,8.231999999999998,8.242499999999998,-1.9885,10
2021-05-04 20:30:00,1.6249,-1.0972,120.23,8.0076,13.374,11.75,-0.02085,-0.5623099999999999,0.00939,9.3639,8.2238,8.1406,8.1392,-1.9885,10
2021-05-04 20:31:00,1.6266,-1.1194,120.28,7.9916,13.376,11.712,-0.02341,-0.0841299999999999,-0.0032399999999999,9.3247,8.1194,8.0816,8.0767,-1.9885,10
2021-05-04 20:32:00,1.6266,-1.1416,120.37,7.9546,13.377,11.687,-0.0177399999999999,-0.2745199999999999,0.00333,9.3053,8.0405,8.0118,8.0069,-1.9885,10
2021-05-04 20:33:00,1.6263,-1.0972,120.35,7.9142,13.378,11.664,-0.03054,0.0796999999999999,0.00017,9.2917,8.0122,7.958999999999999,7.9359,-1.9885,10
2021-05-04 20:34:00,1.626,-1.1416,120.34,7.899,13.379,11.626,-0.01463,-1.0228,0.01666,9.2532,7.8952,7.8966,7.8875,-1.9886,10
2021-05-04 20:35:00,1.6258,-1.1305,120.31,7.8943,13.381,11.602,-0.0138999999999999,-0.15054,0.0045999999999999,9.2289,7.8414,7.8316,7.8295,-2.2371,10
2021-05-04 20:36:00,1.6255,-1.1859,120.36,7.8838,13.381,11.577,-0.01701,-0.55789,0.0084899999999999,9.2093,7.8897,7.7482,7.702,-2.0438,10
2021-05-04 20:37:00,1.6271,-1.1305,120.33,7.8887,13.382,11.542,-0.0237699999999999,-0.01771,0.0014,9.1674,7.8099,7.7055,7.6929,-2.0714,10
2021-05-04 20:38:00,1.6269,-1.1194,120.44,7.9082,13.382,11.518,-0.0188399999999999,0.1062599999999999,-0.0020899999999999,9.1438,7.728,7.6398,7.6342,-2.3752,10
2021-05-04 20:39:00,1.626,-1.197,120.36,7.9146,13.384,11.491,-0.0164599999999999,0.7615699999999999,-0.0119799999999999,9.1092,7.6548,7.579799999999999,7.5805,-2.3476,10
2021-05-04 20:40:00,1.6269,-1.1859,120.32,7.9017,13.384,11.453,-0.02359,-1.1114,0.02262,9.0777,7.5567,7.5223,7.518799999999999,-2.3476,10
2021-05-04 20:41:00,1.6272,-1.1637,120.3,7.883899999999999,13.384,11.434,-0.0226799999999999,-0.11069,0.0067499999999999,9.051100000000002,7.516,7.4719,7.4789,-2.5133,10
2021-05-04 20:42:00,1.6258,-1.2081,120.39,7.857999999999999,13.384,11.405,-0.0267,-0.26124,0.00969,9.016800000000002,7.5012,7.4073,7.4059,-2.3752,10
2021-05-04 20:43:00,1.6263,-1.1637,120.39,7.8559,13.386,11.367,-0.0162799999999999,-0.0929799999999999,0.0044999999999999,8.9748,7.4471,7.3371,7.3413,-2.4028,10
2021-05-04 20:44:00,1.6261,-1.2414,120.31,7.861,13.383,11.346,-0.01554,-0.24353,0.0047499999999999,8.9495,7.412,7.2767,7.2809,-2.4857,10
2021-05-04 20:45:00,1.6264,-1.2414,120.31,7.8569,13.386,11.322,-0.0201199999999999,0.30553,-0.0060099999999999,8.9185,7.3066,7.232999999999999,7.253999999999999,-2.5962,10
2021-05-04 20:46:00,1.6272,-1.2635,120.38,7.8327,13.386,11.29,-0.0250499999999999,0.0,-0.00218,8.8807,7.237,7.1417,7.1515,-2.6238,10
2021-05-04 20:47:00,1.6267,-1.2082,120.39,7.8141,13.388,11.263,-0.02341,-0.10627,0.00334,8.843999999999998,7.1996,7.0657,7.0579,-2.6514,10
2021-05-04 20:48:00,1.6262,-1.2525,120.4,7.794699999999998,13.388,11.238,-0.0228599999999999,0.02657,0.00022,8.803499999999998,7.1246,6.9717,6.9731,-2.7067,10
2021-05-04 20:49:00,1.6267,-1.2303,120.31,7.7952,13.388,11.204,-0.01737,-0.49152,0.0088,8.7604,7.0358,6.918,6.9095,-2.7067,10
2021-05-04 20:50:00,1.6273,-1.1971,120.3,7.8006,13.389,11.187,-0.0277999999999999,-1.1956,0.03325,8.7497,6.9906,6.884,6.8517,-2.9276,10
2021-05-04 20:51:00,1.6259,-1.3523,120.25,7.8539,13.389,11.159,-0.03146,-0.05314,-0.00184,8.7195,6.9898,6.8145,6.8124,-2.7619,10
2021-05-04 20:52:00,1.6268,-1.2082,120.27,7.901099999999999,13.392,11.128,-0.0215799999999999,-0.21698,0.00474,8.6906,6.7974,6.7483,6.7939,-2.7067,10
2021-05-04 20:53:00,1.6276,-1.2525,120.32,7.886599999999999,13.393,11.1,-0.0202999999999999,0.01328,-0.0008,8.6325,6.6928,6.704,6.7398,-2.6791,10
2021-05-04 20:54:00,1.6279,-1.2858,120.33,7.7961,13.395,11.072,-0.01701,-0.5712399999999999,0.0100199999999999,8.579399999999998,6.5348,6.6205,6.6457,-2.6791,10
2021-05-04 20:55:00,1.6282,-1.2858,120.34,7.6729,13.395,11.036,-0.0179199999999999,-0.15942,0.0030699999999999,8.5359,6.5551,6.4737,6.4575,-2.6514,10
2021-05-04 20:56:00,1.6274,-1.2304,120.38,7.6204,13.395,11.012,-0.02615,-0.89009,0.02042,8.5015,6.4953,6.3837,6.3746,-2.7619,10
2021-05-04 20:57:00,1.6279,-1.308,120.47,7.6043,13.396,10.989,-0.02579,-0.22141,0.00685,8.458,6.3252,6.4059,6.4382,-2.7619,10
2021-05-04 20:58:00,1.6284,-1.2969,120.51,7.619,13.397,10.96,-0.02304,-0.09742,0.00148,8.423299999999998,6.3543,6.44,6.3985,-2.7067,10
2021-05-04 20:59:00,1.6281,-1.3301,120.43,7.799699999999999,13.397,10.927,-0.0263399999999999,0.35426,-0.0095099999999999,8.4044,6.3711,6.4301,6.4659,-2.4305,10
2021-05-04 21:00:00,1.6281,-1.2636,120.42,7.891,13.398,10.904,-0.0265199999999999,-0.45168,0.0099399999999999,8.387399999999998,6.3829,6.3611,6.3948,-2.0438,10
2021-05-04 21:01:00,1.6276,-1.3412,120.48,7.8798,13.396,10.872,-0.02231,-0.33211,0.0044799999999999,8.3464,6.2918,6.3522,6.3669,-2.2095,10
2021-05-04 21:02:00,1.6273,-1.3191,120.53,7.9114,13.399,10.844,-0.0228599999999999,-0.33212,0.00432,8.3321,6.2712,6.321,6.3891,-2.2371,10
2021-05-04 21:03:00,1.6273,-1.3191,119.74,7.9119,13.4,10.821,-0.02615,-0.06642,0.0015399999999999,8.3102,6.3082,6.3299,6.3777,-2.2371,10
2021-05-04 21:04:00,1.6271,-1.3302,119.68,7.9109,13.399,10.794,-0.01683,-0.2036999999999999,-0.00038,8.2969,6.3039,6.3215,6.3664,-2.2371,10
2021-05-04 21:05:00,1.6268,-1.3412,119.72,7.772,13.4,10.763,-0.02195,-0.05314,-0.00173,8.250999999999998,6.2367,6.2803,6.3351,-2.1543,10
2021-05-04 21:06:00,1.6276,-1.3191,119.75,7.692999999999999,13.402,10.739,-0.01829,-0.28341,0.0026099999999999,8.2277,6.2119,6.2302,6.3285,-1.9886,10
2021-05-04 21:07:00,1.6285,-1.2969,119.7,7.6524,13.404,10.708,-0.0190199999999999,0.031,-0.00075,8.1949,6.1859,6.2625,6.3425,-1.9887,10
2021-05-04 21:08:00,1.6277,-1.3634,119.76,7.705599999999999,13.403,10.681,-0.01975,-0.2524199999999999,0.0065199999999999,8.183,6.2428,6.2357,6.3348,-1.9887,10
2021-05-04 21:09:00,1.629,-1.3634,119.72,7.7267,13.405,10.658,-0.02689,-0.11071,0.00256,8.1562,6.1843,6.1745,6.3044,-1.9887,10
2021-05-04 21:10:00,1.6285,-1.3856,119.78,7.747899999999999,13.405,10.628,-0.02433,-0.11956,0.00044,8.117599999999998,6.1561,6.1055,6.2446,-1.9887,10
2021-05-04 21:11:00,1.6288,-1.2637,119.81,7.768,13.405,10.598,-0.0215799999999999,0.0708499999999999,-0.00444,8.098599999999998,6.1616,6.1054,6.2284,-2.0992,10
2021-05-04 21:12:00,1.6274,-1.3524,119.87,7.774499999999998,13.408,10.573,-0.0228599999999999,-0.51812,0.01305,8.0813,6.1886,6.1127,6.237,-2.0992,10
2021-05-04 21:13:00,1.6274,-1.3413,119.86,7.8053,13.407,10.543,-0.02341,-0.11071,0.0053899999999999,8.0624,6.1647,6.112,6.2841,-2.2649,10
2021-05-04 21:14:00,1.6285,-1.3856,119.83,7.8352,13.408,10.516,-0.0252399999999999,-0.27456,0.0076,8.042,6.2074,6.1062,6.2657,-2.3478,10
2021-05-04 21:15:00,1.6285,-1.3302,119.82,7.8305,13.41,10.493,-0.0228599999999999,-0.062,-0.00231,8.011699999999998,6.1173,6.0759,6.2536,-2.1545,10
2021-05-04 21:16:00,1.6293,-1.3302,119.78,7.767,13.41,10.47,-0.02414,0.2967099999999999,-0.00489,7.9775,6.0731,6.0478,6.2277,-2.2374,10
2021-05-04 21:17:00,1.6288,-1.2748,119.84,7.6733,13.41,10.44,-0.02085,-0.2081399999999999,0.0021099999999999,7.938799999999999,6.0048,5.9464,6.1186,-2.1545,10
2021-05-04 21:18:00,1.628,-1.3413,119.75,7.634699999999999,13.41,10.417,-0.01847,0.04871,0.00022,7.914799999999999,5.9631,5.9224,6.0685,-2.1822,10
2021-05-04 21:19:00,1.6282,-1.3302,119.69,7.6444,13.41,10.389,-0.0274399999999999,0.3321399999999999,-0.01346,7.892,5.9401,5.9226,6.0624,-2.3756,10
2021-05-04 21:20:00,1.6296,-1.3524,119.7,7.6799,13.409,10.362,-0.01829,-0.06643,0.01118,7.881999999999999,5.9569,5.9435,6.0714,-2.2375,10
2021-05-04 21:21:00,1.6288,-1.3635,119.67,7.7713,13.411,10.337,-0.01847,-0.1284299999999999,0.00118,7.871,5.905,5.9261,6.0695,-2.0718,10
2021-05-04 21:22:00,1.6291,-1.3524,119.76,7.702,13.41,10.314,-0.0237799999999999,-0.50928,0.01197,7.8368,5.9247,5.9247,5.9978,-1.9889,10
2021-05-04 21:23:00,1.6302,-1.3635,119.79,7.6519,13.41,10.293,-0.0190199999999999,-0.20371,0.0026099999999999,7.8056,5.8618,5.9813,6.0867,-1.9889,10
2021-05-04 21:24:00,1.6285,-1.3746,119.69,7.706,13.411,10.261,-0.0252399999999999,0.20371,-0.0071599999999999,7.798,5.8205,6.0004,6.1705,-1.9889,10
2021-05-04 21:25:00,1.6274,-1.3746,119.66,7.7819,13.411,10.238,-0.02561,0.42514,-0.00892,7.7945,5.9281,5.9442,6.1389,-1.9889,10
2021-05-04 21:26:00,1.6266,-1.4411,119.65,7.854599999999999,13.411,10.219,-0.02469,-0.3719899999999999,0.0070899999999999,7.7987,6.0384,6.0005,6.1459,-1.9889,10
2021-05-04 21:27:00,1.6305,-1.3524,119.74,7.904899999999999,13.411,10.194,-0.02067,0.24357,-0.00744,7.7828,5.9345,6.0849,6.262,-1.9889,10
2021-05-04 21:28:00,1.6294,-1.2748,119.71,7.9866,13.412,10.167,-0.0288999999999999,0.99642,-0.0308399999999999,7.7666,5.9878,6.1115,6.3378,-1.9614,10
2021-05-04 21:29:00,1.628,-1.3413,119.81,8.0206,13.412,10.167,-0.02835,-0.26571,0.0059699999999999,7.7912,6.0033,6.0869,6.2851,-1.989,10
2021-05-04 21:30:00,1.6296,-1.4189,119.88,8.0191,13.412,10.132,-0.0202999999999999,-0.19485,0.0041599999999999,7.7709,6.03,6.0216,6.2092,-1.989,10
2021-05-04 21:31:00,1.6288,-1.3302,119.96,7.9924,13.412,10.102,-0.02597,-0.1771399999999999,0.00318,7.749799999999999,5.9772,5.9828,6.1838,-1.989,10
2021-05-04 21:32:00,1.6283,-1.3302,120.04,7.9657,13.412,10.082,-0.02414,0.3587099999999999,-0.01163,7.741399999999999,5.9892,5.9899,6.2007,-1.989,10
2021-05-04 21:33:00,1.6294,-1.3524,119.99,7.96,13.412,10.063,-0.03146,-0.02214,0.0024299999999999,7.7477,6.0046,6.0411,6.2274,-1.9891,10
2021-05-04 21:34:00,1.6272,-1.3635,120.0,7.956,13.412,10.033,-0.02231,-0.4561399999999999,0.01135,7.7301,6.0228,5.989,6.1619,-1.9891,10
2021-05-04 21:35:00,1.6285,-1.3746,119.88,7.955199999999999,13.413,10.011,-0.02085,0.155,-0.00495,7.7228,6.0126,6.0505,6.2529,-1.9891,10
2021-05-04 21:36:00,1.6296,-1.3413,119.94,7.9057,13.412,9.9973,-0.02469,-0.279,0.01043,7.7183,5.9947,6.0334,6.2267,-1.9891,10
2021-05-04 21:37:00,1.628,-1.3524,119.97,7.803099999999999,13.414,9.972600000000002,-0.02359,-0.40743,0.00876,7.6955,6.0141,6.0443,6.213,-1.9891,10
2021-05-04 21:38:00,1.6285,-1.3413,120.07,7.7329,13.416,9.9513,-0.02067,-0.26571,0.0062199999999999,7.681899999999999,5.9793,5.9983,6.1859,-1.9891,10
2021-05-04 21:39:00,1.6288,-1.3856,119.98,7.6933,13.414,9.9318,-0.0149999999999999,-0.4738499999999999,0.0054299999999999,7.6707,5.9449,5.9568,6.155,-1.9891,10
2021-05-04 21:40:00,1.6272,-1.3191,119.99,7.6715,13.414,9.9106,-0.0179199999999999,0.7705699999999999,-0.00859,7.635399999999998,5.8447,5.9277,6.154,-1.9891,10
2021-05-04 21:41:00,1.6285,-1.4411,119.99,7.6441,13.415,9.8912,-0.02103,-0.217,0.0067299999999999,7.636199999999999,5.9679,5.9348,6.0564,-1.9891,10
2021-05-04 21:42:00,1.6308,-1.3746,120.05,7.6212,13.413,9.873500000000002,-0.01866,0.73514,-0.01315,7.6409,6.0239,5.9712,6.1336,-1.9892,10
2021-05-04 21:43:00,1.6297,-1.2859,120.06,7.6655,13.414,9.8522,-0.01847,0.6244199999999999,-0.01299,7.6371,6.0208,6.0314,6.2457,-1.9892,10
2021-05-04 21:44:00,1.6305,-1.297,120.04,7.6841,13.414,9.8346,-0.01719,-1.178,0.01684,7.6334,6.0361,6.0817,6.2595,-1.9892,10
2021-05-04 21:45:00,1.6285,-1.2859,119.99,7.6937,13.415,9.8257,-0.01811,-1.023,0.02317,7.6574,6.1417,6.1347,6.2879,-1.7405,10
2021-05-04 21:46:00,1.6288,-1.297,120.0,7.7066,13.413,9.8081,-0.0261599999999999,0.50043,-0.01401,7.6334,6.0831,6.1654,6.4,-1.2709,10
2021-05-04 21:47:00,1.628,-1.3635,120.05,7.7253,13.414,9.7868,-0.0224999999999999,-0.34986,0.0074,7.619,6.2135,6.1159,6.2817,-1.1051,10
2021-05-04 21:48:00,1.6288,-1.2859,120.03,7.6855,13.417,9.7727,-0.02359,-0.26571,0.0058199999999999,7.580899999999998,6.0875,6.0945,6.2716,-1.5472,10
2021-05-04 21:49:00,1.6288,-1.2748,119.92,7.6258,13.416,9.7462,-0.02433,-0.1904299999999999,0.00555,7.5277,6.0685,6.0144,6.1796,-1.7406,10
2021-05-04 21:50:00,1.6297,-1.3302,119.94,7.5637,13.416,9.740900000000002,-0.0261599999999999,-0.279,0.0071199999999999,7.4943,5.9753,6.0013,6.1679,-1.9892,10
2021-05-04 21:51:00,1.6299,-1.3081,119.94,7.5056,13.417,9.7214,-0.02433,-0.5889999999999999,0.0143,7.4383,5.9029,5.91,6.0758,-1.9892,10
2021-05-04 21:52:00,1.6291,-1.3302,120.02,7.4597,13.417,9.7073,-0.0277999999999999,-0.28786,0.0038999999999999,7.3911,5.7825,5.8697,6.0096,-1.9892,10
2021-05-04 21:53:00,1.6274,-1.3413,119.98,7.4177,13.417,9.6861,-0.02341,0.1771399999999999,-0.00136,7.3348,5.6781,5.7555,5.9207,-2.0168,10
2021-05-04 21:54:00,1.6286,-1.3413,119.99,7.4215,13.416,9.6737,-0.02433,-0.26571,0.00649,7.2964,5.6488,5.7107,5.8288,-2.0168,10
2021-05-04 21:55:00,1.6297,-1.2637,119.95,7.4368,13.42,9.657800000000002,-0.0288999999999999,0.2922799999999999,-0.01447,7.2657,5.5033,5.6686,5.8515,-2.0445,10
2021-05-04 21:56:00,1.6294,-1.3524,120.1,7.4473,13.418,9.6472,-0.0318299999999999,-0.4827099999999999,0.0159,7.2396,5.5222,5.5581,5.7149,-2.2102,10
2021-05-04 21:57:00,1.6297,-1.2859,120.21,7.42,13.418,9.6366,-0.01957,-1.0009,0.0149199999999999,7.2044,5.4095,5.5361,5.6494,-2.2931,10
2021-05-04 21:58:00,1.6294,-1.297,120.2,7.3636,13.419,9.6189,-0.01866,0.0044299999999999,-0.0050899999999999,7.1677,5.436,5.5085,5.5866,-2.2655,10
2021-05-04 21:59:00,1.6283,-1.3081,120.01,7.3291,13.419,9.6083,-0.02433,0.4561399999999999,-0.00932,7.1374,5.3887,5.4802,5.5653,-2.4313,10
2021-05-04 22:00:00,1.6255,-1.4522,119.94,7.2801,13.42,9.585400000000002,-0.02195,-0.03986,0.0008499999999999,7.0891,5.2536,5.438,5.5358,-2.2932,10
2021-05-04 22:01:00,1.6274,-1.2194,120.11,7.2431,13.419,9.573,-0.02359,0.60228,-0.00918,7.0563,5.2545,5.4114,5.5374,-2.5142,10
2021-05-04 22:02:00,1.628,-1.2526,120.06,7.2293,13.42,9.5536,-0.02341,-0.2524299999999999,0.0049199999999999,7.0536,5.3004,5.3412,5.4292,-2.4313,10
2021-05-04 22:03:00,1.6283,-1.2859,120.15,7.2485,13.421,9.55,-0.0252399999999999,-0.50043,0.0187499999999999,7.0775,5.3285,5.4242,5.5298,-2.1274,10
2021-05-04 22:04:00,1.6294,-1.3746,120.06,7.272599999999999,13.422,9.5306,-0.0320099999999999,0.0885699999999999,-0.00512,7.0601,5.2547,5.4476,5.6016,-2.0169,10
2021-05-04 22:05:00,1.631,-1.3857,120.11,7.2775,13.421,9.5147,-0.0250599999999999,-0.85914,0.02067,7.0483,5.2985,5.4787,5.5906,-1.9892,10
2021-05-04 22:06:00,1.6291,-1.297,120.12,7.2887,13.422,9.5006,-0.02341,-1.2931,0.02827,7.0601,5.3652,5.4778,5.5855,-1.9893,10
2021-05-04 22:07:00,1.6288,-1.3746,120.15,7.3145,13.423,9.4882,-0.02049,0.3542799999999999,-0.0096399999999999,7.0568,5.4309,5.559,5.6982,-1.9893,10
2021-05-04 22:08:00,1.6291,-1.3635,120.27,7.3941,13.424,9.4882,-0.02597,-0.57571,0.0095499999999999,7.0918,5.5899,5.6251,5.7433,-1.9892,10
2021-05-04 22:09:00,1.6291,-1.3191,120.16,7.431,13.423,9.4653,-0.02433,-0.10629,-0.00269,7.099,5.6737,5.6344,5.7687,-1.9064,10
2021-05-04 22:10:00,1.6294,-1.3191,120.06,7.489899999999999,13.423,9.4459,-0.01921,-0.02214,0.0042399999999999,7.1167,5.695,5.7457,5.9095,-1.9064,10
2021-05-04 22:11:00,1.6299,-1.3746,120.02,7.5831,13.423,9.4371,-0.0212199999999999,-0.23471,0.0088,7.1702,5.8493,5.8584,6.0103,-1.5196,10
2021-05-04 22:12:00,1.6297,-1.3524,120.12,7.6435,13.424,9.4123,-0.01957,-0.10186,0.00455,7.191,5.9629,5.9545,6.1344,-0.8288499999999999,10
2021-05-04 22:13:00,1.6286,-1.3857,120.15,7.675,13.424,9.4035,-0.02451,-0.031,-0.0025799999999999,7.2285,6.0602,6.0384,6.2176,-0.69071,10
2021-05-04 22:14:00,1.6299,-1.3081,120.04,7.6929,13.424,9.3947,-0.0325599999999999,-0.53585,0.0195399999999999,7.2764,6.1806,6.1399,6.3162,-0.66308,10
2021-05-04 22:15:00,1.6297,-1.3413,120.09,7.7019,13.423,9.3788,-0.02433,-0.23471,0.0077099999999999,7.3131,6.2075,6.2146,6.4141,-0.66308,10
2021-05-04 22:16:00,1.6294,-1.3857,120.07,7.692199999999999,13.424,9.3612,-0.01921,0.1904299999999999,-0.0016,7.3269,6.2811,6.2594,6.4497,-0.66308,10
2021-05-04 22:17:00,1.6299,-1.3081,120.27,7.668599999999999,13.423,9.3471,-0.0237799999999999,0.1771399999999999,-0.0051999999999999,7.3415,6.3435,6.3287,6.5254,-0.66308,10
2021-05-04 22:18:00,1.6291,-1.3635,120.17,7.6807,13.423,9.340000000000002,-0.0213999999999999,0.0929999999999999,-0.0024499999999999,7.3884,6.413,6.4446,6.6187,-0.66308,10
2021-05-04 22:19:00,1.6294,-1.3413,120.16,7.7396,13.423,9.3188,-0.0188399999999999,-0.14171,5e-05,7.4127,6.5455,6.5097,6.662,-0.6354499999999998,10
2021-05-04 22:20:00,1.6291,-1.3081,120.19,7.814899999999998,13.424,9.3188,-0.02231,-0.26571,0.00838,7.4743,6.6374,6.5988,6.7476,-0.44206,10
2021-05-04 22:21:00,1.6291,-1.3746,120.2,7.8521,13.423,9.3065,-0.0239599999999999,-0.26571,0.0047099999999999,7.482999999999999,6.6482,6.6601,6.8215,-0.3591699999999999,10
2021-05-04 22:22:00,1.6288,-1.297,120.21,7.8933,13.424,9.2977,-0.0213999999999999,-0.23028,0.0075199999999999,7.511999999999999,6.7425,6.6955,6.8548,-0.30391,10
2021-05-04 22:23:00,1.6291,-1.4078,120.24,7.944099999999999,13.423,9.2801,-0.02542,-0.2745699999999999,0.0025999999999999,7.5259,6.7529,6.7557,6.9171,-0.1933999999999999,10
2021-05-04 22:24:00,1.6288,-1.3302,120.21,7.9707,13.423,9.2766,-0.0199399999999999,0.03986,0.0025699999999999,7.558099999999999,6.8258,6.816,6.9739,-0.0276299999999999,10
2021-05-04 22:25:00,1.6286,-1.3191,120.16,8.0249,13.423,9.2695,-0.0199399999999999,-0.07086,0.00272,7.578999999999998,6.8896,6.8903,7.0335,0.0552599999999999,10
2021-05-04 22:26:00,1.6294,-1.3302,120.17,8.068799999999998,13.423,9.2554,-0.0201199999999999,0.01329,-0.00506,7.5923,6.9759,6.9169,7.0495,0.41443,10
2021-05-04 22:27:00,1.6294,-1.3635,120.36,8.080199999999998,13.42,9.2378,-0.0215799999999999,-0.30114,0.0022,7.5984,6.9841,6.9771,7.0999,0.30391,10
2021-05-04 22:28:00,1.6291,-1.3635,120.46,8.1012,13.423,9.2342,-0.0224999999999999,-0.06643,0.0027899999999999,7.6376,7.0157,7.0585,7.1889,0.08289,10
2021-05-04 22:29:00,1.6302,-1.2748,120.42,8.1179,13.422,9.2342,-0.0248799999999999,0.03543,0.003,7.6895,7.1048,7.0795,7.2268,-0.11051,10
2021-05-04 22:30:00,1.6299,-1.3524,120.37,8.1228,13.422,9.2289,-0.02542,-0.15057,0.0039699999999999,7.7276,7.1878,7.0987,7.2264,-0.2486599999999999,10
2021-05-04 22:31:00,1.6299,-1.3081,120.41,8.113099999999998,13.419,9.2131,-0.02414,-0.32771,0.0080599999999999,7.7264,7.0744,7.1221,7.2743,-0.4973099999999999,10
2021-05-04 22:32:00,1.6305,-1.43,120.46,8.0591,13.422,9.2131,-0.02817,-0.62443,0.01934,7.7362,7.0484,7.0947,7.239899999999999,-0.6078299999999999,10
2021-05-04 22:33:00,1.6302,-1.3302,120.56,8.0082,13.421,9.2131,-0.02049,-0.434,0.0092499999999999,7.753,7.0954,7.0561,7.1642,-0.6630899999999998,10
2021-05-04 22:34:00,1.6299,-1.3857,120.5,7.9677,13.42,9.2131,-0.01573,0.2214299999999999,-0.00349,7.7621,7.0379,7.0695,7.1908,-0.6630899999999998,10
2021-05-04 22:35:00,1.6299,-1.3081,120.51,7.970799999999999,13.42,9.2131,-0.01683,0.0929999999999999,-0.00191,7.767699999999999,7.059,7.059,7.1726,-0.66308,10
2021-05-04 22:36:00,1.6291,-1.3191,120.43,7.9829,13.419,9.1955,-0.02689,-0.4207099999999999,0.01354,7.761999999999999,7.0188,7.009,7.1072,-0.66308,10
2021-05-04 22:37:00,1.6294,-1.3413,120.42,7.9862,13.42,9.1919,-0.0226799999999999,-0.2214299999999999,0.0069499999999999,7.7557,7.023,6.9648,7.0525,-0.69071,10
2021-05-04 22:38:00,1.6299,-1.3413,120.49,7.9943,13.421,9.1919,-0.02835,-0.5314299999999998,0.01038,7.755,6.9325,6.922,7.0069,-1.0223,10
2021-05-04 22:39:00,1.6291,-1.297,120.44,8.0202,13.421,9.1919,-0.02305,-0.64214,0.0109999999999999,7.7521,6.8995,6.8251,6.8939,-1.3814,10
2021-05-04 22:40:00,1.6302,-1.3524,120.41,7.990199999999998,13.421,9.1919,-0.02085,0.32328,-0.00423,7.7031,6.7669,6.7304,6.8188,-1.934,10
2021-05-04 22:41:00,1.6297,-1.2637,120.4,7.9592,13.42,9.1919,-0.02725,-0.19486,0.00425,7.6737,6.6665,6.6244,6.6819,-1.9892,10
2021-05-04 22:42:00,1.6302,-1.3081,120.5,7.9155,13.42,9.1919,-0.01591,0.01329,0.00249,7.6302,6.5464,6.5226,6.5864,-1.9892,10
2021-05-04 22:43:00,1.6302,-1.3413,120.64,7.8921,13.421,9.1919,-0.0224999999999999,-0.20371,0.0039699999999999,7.5945,6.4488,6.4453,6.4776,-1.9892,10
2021-05-04 22:44:00,1.6286,-1.3635,120.53,7.8631,13.422,9.1919,-0.0199399999999999,0.09743,0.00391,7.548899999999999,6.347,6.3498,6.3484,-1.9892,10
2021-05-04 22:45:00,1.6299,-1.297,120.46,7.7816,13.421,9.1919,-0.02103,-0.31,0.0070299999999999,7.5034,6.2015,6.2268,6.2226,-1.9892,10
2021-05-04 22:46:00,1.6297,-1.3635,120.4,7.6896,13.421,9.1919,-0.02067,-0.19928,0.0044099999999999,7.4585,6.1046,6.1186,6.1151,-1.9892,10
2021-05-04 22:47:00,1.6291,-1.3413,120.43,7.6218,13.422,9.1919,-0.0228599999999999,-0.1594299999999999,0.0029399999999999,7.414399999999999,6.0413,6.0378,6.0427,-2.0169,10
2021-05-04 22:48:00,1.6302,-1.3081,120.53,7.5759,13.422,9.1867,-0.02414,-0.10629,-0.0008099999999999,7.3719,5.9362,5.9713,5.984,-2.0445,10
2021-05-04 22:49:00,1.6297,-1.3746,120.49,7.534099999999999,13.421,9.1902,-0.02323,0.062,-0.0063699999999999,7.3369,5.8969,5.8948,5.9158,-2.0445,10
2021-05-04 22:50:00,1.6294,-1.3635,120.62,7.5309,13.423,9.1884,-0.02341,-0.42957,0.01379,7.3057,5.8142,5.86,5.8557,-2.2379,10
2021-05-04 22:51:00,1.6288,-1.3081,120.61,7.5334,13.423,9.1831,-0.01701,-0.2524299999999999,0.00868,7.277199999999999,5.7681,5.7717,5.7857,-2.0445,10
2021-05-04 22:52:00,1.6286,-1.3635,120.67,7.5744,13.424,9.1796,-0.0199399999999999,-0.3985699999999999,0.01537,7.2478,5.7273,5.7456,5.7794,-2.0998,10
2021-05-04 22:53:00,1.631,-1.3635,120.69,7.6155,13.425,9.1743,-0.02067,-0.03543,-0.00316,7.2214,5.6812,5.6833,5.7241,-2.0445,10
2021-05-04 22:54:00,1.6294,-1.3746,120.62,7.6211,13.424,9.1708,-0.0226799999999999,-0.217,0.0004299999999999,7.1996,5.6418,5.6453,5.6636,-2.2379,10
2021-05-04 22:55:00,1.6286,-1.3967,120.6,7.6276,13.424,9.1708,-0.01939,-0.24357,0.0063099999999999,7.1667,5.5799,5.5996,5.627,-2.4313,10
2021-05-04 22:56:00,1.6305,-1.3857,120.6,7.6018,13.427,9.1708,-0.0226799999999999,0.3365699999999999,-0.00935,7.1337,5.4955,5.5349,5.6172,-2.3484,10
2021-05-04 22:57:00,1.6286,-1.3302,120.64,7.5889,13.425,9.1708,-0.0237799999999999,0.0,0.00042,7.1239,5.5342,5.473,5.5082,-2.4866,10
2021-05-04 22:58:00,1.6297,-1.297,120.68,7.5986,13.424,9.1708,-0.02231,1.1381,-0.02595,7.0979,5.449,5.4687,5.5503,-2.5418,10
2021-05-04 22:59:00,1.6294,-1.3081,120.6,7.5833,13.424,9.1708,-0.02542,0.60228,-0.01676,7.0951,5.4539,5.4124,5.4455,-2.6247,10
2021-05-04 23:00:00,1.6291,-1.3746,120.49,7.567999999999999,13.426,9.1708,-0.0276199999999999,0.0044299999999999,0.00132,7.0692,5.3385,5.3582,5.4019,-2.5971,10
2021-05-04 23:01:00,1.6288,-1.3524,120.39,7.5583,13.425,9.1514,-0.02231,0.18157,-0.00321,7.0224,5.2782,5.2317,5.2951,-2.6247,10
2021-05-04 23:02:00,1.6294,-1.3967,120.44,7.553499999999999,13.428,9.1514,-0.02231,0.15057,-0.00214,6.995,5.1691,5.1733,5.2331,-2.6247,10
2021-05-04 23:03:00,1.6291,-1.3524,120.47,7.5374,13.427,9.1497,-0.02927,-0.01771,0.0045599999999999,6.9694,5.0863,5.1096,5.1863,-2.6523,10
2021-05-04 23:04:00,1.6291,-1.2859,120.41,7.4923,13.426,9.1497,-0.02359,-0.16829,0.00498,6.9238,4.9969,4.9906,5.0497,-2.6524,10
2021-05-04 23:05:00,1.6297,-1.3857,120.44,7.4053,13.428,9.1497,-0.02049,0.651,-0.0147,6.8704,4.9018,4.8906,4.9878,-2.7629,10
2021-05-04 23:06:00,1.6288,-1.3302,120.32,7.334399999999999,13.429,9.1497,-0.02231,-0.49157,0.00825,6.8381,4.7539,4.8272,4.9046,-2.7076,10
2021-05-04 23:07:00,1.6308,-1.3635,120.43,7.2649,13.43,9.1497,-0.02341,-0.83257,0.01754,6.7883,4.6617,4.718,4.7927,-2.8457,10
2021-05-04 23:08:00,1.6291,-1.3413,120.44,7.2029,13.43,9.1373,-0.02414,-0.2524299999999999,0.00504,6.7345,4.5541,4.6267,4.7331,-2.8457,10
2021-05-04 23:09:00,1.6283,-1.3635,120.39,7.1506,13.43,9.1285,-0.0288999999999999,-0.04429,0.00025,6.6906,4.4965,4.5459,4.6107,-3.2602,10
2021-05-04 23:10:00,1.6297,-1.3524,120.32,7.1034,13.431,9.1285,-0.01482,-0.23471,0.00124,6.6506,4.3922,4.4543,4.5325,-3.2602,10
2021-05-04 23:11:00,1.6274,-1.4522,120.33,7.0503,13.429,9.1285,-0.01957,0.07971,-0.0042399999999999,6.6162,4.3838,4.3563,4.4028,-3.2602,10
2021-05-04 23:12:00,1.6291,-1.3413,120.43,6.9917,13.431,9.1162,-0.02195,-0.6864299999999999,0.01378,6.5588,4.1922,4.2902,4.3297,-3.3154,10
2021-05-04 23:13:00,1.6294,-1.4189,120.41,6.9044,13.432,9.1074,-0.02414,0.03543,0.00029,6.5128,4.0866,4.2616,4.3166,-3.3154,10
2021-05-04 23:14:00,1.6291,-1.3524,120.37,6.8586,13.433,9.1074,-0.02561,0.08414,-0.00564,6.4826,4.1607,4.1896,4.2644,-3.2602,10
2021-05-04 23:15:00,1.6288,-1.3081,120.44,6.7935,13.434,9.0986,-0.02597,0.61557,-0.0172299999999999,6.433,4.07,4.156,4.2597,-3.1497,10
2021-05-04 23:16:00,1.6291,-1.3191,120.39,6.75,13.434,9.0863,-0.0287199999999999,0.2701399999999999,-0.00462,6.3939,4.0666,4.085,4.1421,-3.2325,10
2021-05-04 23:17:00,1.6299,-1.3967,120.43,6.6954,13.434,9.0704,-0.0213999999999999,-0.78385,0.01744,6.3435,3.9603,4.0069,4.1021,-3.1497,10
2021-05-04 23:18:00,1.6294,-1.4522,120.43,6.6376,13.435,9.0651,-0.0265199999999999,0.05314,-0.00313,6.3052,4.0079,3.9218,4.0107,-3.3154,10
2021-05-04 23:19:00,1.6288,-1.4078,120.35,6.5767,13.435,9.0651,-0.01975,0.34543,-0.0022899999999999,6.2679,3.9493,3.8823,4.0015,-3.3707,10
2021-05-04 23:20:00,1.6291,-1.3635,120.35,6.5309,13.436,9.0493,-0.02195,-0.63771,0.01399,6.2351,3.9065,3.8783,3.9926,-3.3983,10
2021-05-04 23:21:00,1.6305,-1.3967,120.36,6.6594,13.437,9.044,-0.0215799999999999,0.16829,-0.00372,6.2404,4.0218,4.1368,4.2419,-3.5088,10
2021-05-04 23:22:00,1.6291,-1.3746,120.42,6.9252,13.438,9.0264,-0.02177,0.3321399999999999,-0.00931,6.2936,4.3807,4.3666,4.4526,-3.3431,10
2021-05-04 23:23:00,1.6291,-1.3524,120.45,7.0064,13.437,9.0158,-0.02177,-0.2391399999999999,0.0029499999999999,6.3392,4.449,4.5709,4.7196,-3.2326,10
2021-05-04 23:24:00,1.6283,-1.3746,120.43,7.0835,13.439,9.001699999999998,-0.0228599999999999,0.155,0.0012199999999999,6.37,4.6293,4.6793,4.8921,-3.1497,10
2021-05-04 23:25:00,1.6305,-1.4633,120.48,7.134,13.439,8.9929,-0.02213,-0.89014,0.01965,6.3914,4.5972,4.7001,4.9952,-2.8181,10
2021-05-04 23:26:00,1.6288,-1.3191,120.48,7.1075,13.438,8.9806,-0.02707,-0.0044299999999999,-0.0004899999999999,6.4057,4.8095,4.7814,5.0539,-2.6524,10
2021-05-04 23:27:00,1.6313,-1.3967,120.52,7.3136,13.44,8.9701,-0.02817,0.217,-0.01022,6.4632,4.9095,5.0482,5.384,-2.6524,10
2021-05-04 23:28:00,1.6302,-1.3967,120.53,7.8484,13.439,8.9595,-0.0277999999999999,-0.11957,0.00538,6.5277,4.9925,5.1418,5.5077,-2.3761,10
2021-05-04 23:29:00,1.6308,-1.4078,120.38,7.993,13.441,8.9437,-0.0252399999999999,-0.23028,0.00645,6.5307,5.0807,5.1483,5.4707,-1.9893,10
2021-05-04 23:30:00,1.6291,-1.4522,120.42,7.8169,13.437,8.938399999999998,-0.01847,-0.10186,0.0044,6.5837,5.2923,5.3162,5.6012,-1.9893,10
2021-05-04 23:31:00,1.631,-1.3967,120.38,7.6643,13.439,8.919,-0.0267,0.34543,-0.01004,6.645,5.4065,5.4734,5.7308,-1.9893,10
2021-05-04 23:32:00,1.6291,-1.3191,120.42,7.5763,13.439,8.9015,-0.0250599999999999,-0.45171,0.0034099999999999,6.699,5.5359,5.5176,5.7406,-1.9893,10
2021-05-04 23:33:00,1.6299,-1.4189,120.5,7.559199999999999,13.438,8.8944,-0.0287199999999999,0.1461399999999999,-0.00625,6.7221,5.5239,5.5781,5.8158,-1.9893,10
2021-05-04 23:34:00,1.6299,-1.3635,120.5,7.570299999999999,13.438,8.8804,-0.0265199999999999,-0.26128,0.00918,6.748,5.5259,5.5991,5.8481,-2.0169,10
2021-05-04 23:35:00,1.6297,-1.3635,120.5,7.437299999999999,13.442,8.8751,-0.02798,0.16386,-0.01299,6.7652,5.5783,5.591,5.7921,-2.0169,10
2021-05-04 23:36:00,1.6302,-1.3967,120.46,7.302699999999998,13.437,8.861,-0.02908,-0.4827099999999999,0.01718,6.7917,5.588,5.6373,5.8194,-2.2655,10
2021-05-04 23:37:00,1.6299,-1.3857,120.49,7.2286,13.438,8.854,-0.02981,-0.31,0.0086499999999999,6.8113,5.6161,5.6428,5.8566,-2.155,10
2021-05-04 23:38:00,1.6305,-1.3857,120.52,7.1506,13.44,8.8346,-0.02414,-0.23028,0.0088699999999999,6.8116,5.565,5.6593,5.852,-2.3484,10
2021-05-04 23:39:00,1.6302,-1.3302,120.53,7.0658,13.437,8.8311,-0.0250599999999999,-0.34986,0.0058199999999999,6.8214,5.5291,5.5678,5.776,-2.4313,10
2021-05-04 23:40:00,1.6302,-1.3524,120.49,7.003,13.439,8.8118,-0.02213,0.3808599999999999,-0.01084,6.7936,5.5062,5.5639,5.7425,-2.5971,10
2021-05-04 23:41:00,1.6297,-1.3302,120.45,6.9612,13.439,8.8118,-0.02305,-0.4207099999999999,0.0092999999999999,6.8105,5.5189,5.5526,5.7334,-2.6247,10
2021-05-04 23:42:00,1.6297,-1.3413,120.46,6.8746,13.439,8.8118,-0.0202999999999999,-0.51371,0.00562,6.7992,5.4815,5.547,5.739,-2.6523,10
2021-05-04 23:43:00,1.6305,-1.3746,120.54,6.8048,13.438,8.803,-0.02414,-0.11071,0.01037,6.7791,5.5261,5.555,5.747,-2.6524,10
2021-05-04 23:44:00,1.6297,-1.3524,120.49,6.7446,13.439,8.7889,-0.02433,-0.49157,0.00786,6.7559,5.5331,5.4874,5.6886,-2.6524,10
2021-05-04 23:45:00,1.6305,-1.3524,120.45,6.7035,13.438,8.7696,-0.0248799999999999,-0.527,0.01557,6.7182,5.3856,5.4383,5.6522,-2.6524,10
2021-05-04 23:46:00,1.6297,-1.4189,120.49,6.6601,13.439,8.7696,-0.0226799999999999,-0.48714,0.00657,6.7098,5.3532,5.4046,5.5931,-2.6524,10
2021-05-04 23:47:00,1.6299,-1.3635,120.54,6.6272,13.439,8.752,-0.0190199999999999,-0.6554299999999998,0.00958,6.6746,5.3221,5.3193,5.4953,-2.6524,10
2021-05-04 23:48:00,1.6305,-1.4189,120.59,6.5968,13.44,8.7432,-0.02049,-0.08414,0.00119,6.6496,5.2612,5.2823,5.4597,-2.6247,10
2021-05-04 23:49:00,1.6299,-1.3524,120.52,6.5679,13.439,8.727399999999998,-0.02341,-0.0044299999999999,0.0027899999999999,6.6176,5.2594,5.2615,5.3945,-2.5971,10
2021-05-04 23:50:00,1.6302,-1.3635,120.5,6.5631,13.439,8.727399999999998,-0.0287199999999999,-0.19486,0.0043299999999999,6.6204,5.3016,5.2699,5.3643,-2.6247,10
2021-05-04 23:51:00,1.6305,-1.3746,120.48,6.554,13.442,8.7239,-0.01701,0.03543,-0.0075599999999999,6.6071,5.2742,5.2481,5.3727,-2.4037,10
2021-05-04 23:52:00,1.6302,-1.4078,120.45,6.5452,13.442,8.7081,-0.02817,-0.3587099999999999,0.0134,6.587,5.2927,5.2442,5.3638,-2.2379,10
2021-05-04 23:53:00,1.6297,-1.43,120.51,6.5235,13.441,8.7063,-0.02561,-0.2967099999999999,0.00704,6.5803,5.2818,5.2839,5.4085,-2.155,10
2021-05-04 23:54:00,1.6288,-1.2083,120.5,6.5073,13.442,8.6887,-0.0265199999999999,-1.0983,0.0263499999999999,6.569,5.3163,5.2473,5.2973,-2.0721,10
2021-05-04 23:55:00,1.6294,-1.297,120.43,6.5033,13.442,8.6852,-0.0287199999999999,-0.94328,0.0272699999999999,6.5423,5.2529,5.2557,5.3487,-2.0445,10
2021-05-04 23:56:00,1.6291,-1.3967,120.46,6.496,13.444,8.669399999999998,-0.02085,-0.372,0.0086899999999999,6.5173,5.2975,5.2159,5.2961,-2.0445,10
2021-05-04 23:57:00,1.6299,-1.4078,120.48,6.5048,13.441,8.664099999999998,-0.02049,0.01771,0.0035999999999999,6.5008,5.2367,5.2381,5.3443,-2.0445,10
2021-05-04 23:58:00,1.6308,-1.3635,120.55,6.5433,13.441,8.6554,-0.02433,0.83257,-0.0212999999999999,6.4808,5.2848,5.2285,5.3257,-1.9893,10
2021-05-04 23:59:00,1.6294,-1.3967,120.56,6.6781,13.442,8.6431,-0.0224999999999999,-0.11071,0.00762,6.4881,5.2788,5.2696,5.3485,-1.9893,10
