measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2021-08-29 00:00:00,1.62,-0.75304,120.69,18.563,13.164,22.09,0.00877,-0.68132,-0.00068,19.833,19.426,19.436,19.444,-0.88311,10
2021-08-29 00:01:00,1.6211,-0.8305599999999999,120.65,18.568,13.16,22.084,-0.00365,-0.24775,0.00317,19.828,19.369,19.471,19.521,-0.8003099999999999,10
2021-08-29 00:02:00,1.6209,-0.79734,120.64,18.556,13.164,22.065,0.00987,-1.0308,-0.00999,19.819,19.386,19.441,19.463,-0.8003099999999999,10
2021-08-29 00:03:00,1.6209,-0.76412,120.64,18.567,13.163,22.044,0.0106,0.18581,0.0008499999999999,19.812,19.401,19.436,19.469,-0.77271,10
2021-08-29 00:04:00,1.6209,-0.78627,120.66,18.583,13.165,22.024,0.01352,-0.2610199999999999,-0.00479,19.809,19.425,19.405,19.433,-0.71752,10
2021-08-29 00:05:00,1.6198,-0.76412,120.66,18.581,13.165,22.007,0.0151699999999999,0.1902399999999999,3e-05,19.791,19.431,19.401,19.432,-0.96589,10
2021-08-29 00:06:00,1.6195,-0.80842,120.64,18.576,13.165,21.986,0.0073099999999999,-0.47338,-0.00525,19.777,19.395,19.391,19.404,-0.96589,10
2021-08-29 00:07:00,1.6211,-0.80842,120.62,18.556,13.164,21.971,0.01718,0.3362299999999999,0.00725,19.78,19.462,19.369,19.372,-1.0211,10
2021-08-29 00:08:00,1.6206,-0.78627,120.7,18.568,13.165,21.957,0.00457,-0.02212,0.0030999999999999,19.773,19.468,19.365,19.363,-0.99351,10
2021-08-29 00:09:00,1.6192,-0.79734,120.74,18.575,13.165,21.94,0.01718,0.8981,0.0128699999999999,19.756,19.361,19.388,19.437,-1.1039,10
2021-08-29 00:10:00,1.6209,-0.76412,120.79,18.57,13.166,21.929,0.0096799999999999,-0.1902399999999999,-0.00118,19.756,19.361,19.359,19.394,-1.1039,10
2021-08-29 00:11:00,1.6203,-0.76412,120.76,18.531,13.164,21.91,0.00877,-0.2300599999999999,0.0032399999999999,19.734,19.297,19.358,19.397,-1.0211,10
2021-08-29 00:12:00,1.6195,-0.76412,120.72,18.533,13.166,21.883,0.0047499999999999,-0.2875699999999999,-0.0043699999999999,19.722,19.322,19.328,19.355,-1.1039,10
2021-08-29 00:13:00,1.6189,-0.78627,120.69,18.564,13.165,21.872,0.01078,-0.2123599999999999,-0.00254,19.721,19.386,19.315,19.331,-1.1315,10
2021-08-29 00:14:00,1.6192,-0.78627,120.68,18.566,13.167,21.855,0.01115,-0.03982,0.00956,19.712,19.293,19.31,19.36,-1.0763,10
2021-08-29 00:15:00,1.62,-0.78627,120.72,18.516,13.166,21.849,0.01133,0.2389,0.00048,19.699,19.308,19.277,19.318,-1.0211,10
2021-08-29 00:16:00,1.6198,-0.76412,120.74,18.478,13.169,21.83,0.0137,0.1371499999999999,0.00608,19.67,19.248,19.275,19.323,-1.0211,10
2021-08-29 00:17:00,1.6203,-0.76412,120.68,18.478,13.166,21.809,0.00859,-0.79634,-0.0103599999999999,19.667,19.249,19.248,19.271,-1.1039,10
2021-08-29 00:18:00,1.6189,-0.81949,120.74,18.472,13.166,21.802,0.0127899999999999,0.06194,0.0007399999999999,19.653,19.199,19.249,19.297,-1.1591,10
2021-08-29 00:19:00,1.6211,-0.78627,120.8,18.45,13.166,21.777,0.0094999999999999,-0.50878,-0.00288,19.631,19.211,19.203,19.236,-1.1315,10
2021-08-29 00:20:00,1.6203,-0.75304,120.78,18.416,13.167,21.775,0.00859,-0.02654,-0.0069699999999999,19.618,19.187,19.204,19.245,-1.2971,10
2021-08-29 00:21:00,1.62,-0.79734,120.74,18.416,13.167,21.754,0.01115,-0.53532,-0.00766,19.607,19.181,19.184,19.205,-1.2695,10
2021-08-29 00:22:00,1.6203,-0.76412,120.75,18.421,13.169,21.75,0.0082199999999999,-0.07079,0.0082699999999999,19.602,19.156,19.194,19.239,-1.1867,10
2021-08-29 00:23:00,1.6195,-0.78627,120.79,18.455,13.166,21.728,0.00676,-0.1681199999999999,-0.0051399999999999,19.592,19.166,19.172,19.205,-1.1867,10
2021-08-29 00:24:00,1.6203,-0.76412,120.79,18.45,13.167,21.724,0.0137,-0.18581,-0.0062599999999999,19.583,19.146,19.169,19.204,-1.3247,10
2021-08-29 00:25:00,1.62,-0.80842,120.75,18.454,13.168,21.701,0.00566,-0.54859,-0.00858,19.563,19.121,19.146,19.171,-1.3247,10
2021-08-29 00:26:00,1.6206,-0.81949,120.82,18.423,13.167,21.678,0.01261,-0.02654,0.0017099999999999,19.527,19.096,19.119,19.169,-1.2695,10
2021-08-29 00:27:00,1.6198,-0.80842,120.82,18.398,13.17,21.678,0.01297,-0.37605,-0.00577,19.528,19.11,19.106,19.13,-1.2419,10
2021-08-29 00:28:00,1.6192,-0.80842,120.87,18.395,13.169,21.665,0.01297,-0.11945,-0.00478,19.513,19.103,19.1,19.133,-1.3247,10
2021-08-29 00:29:00,1.6189,-0.80842,120.85,18.395,13.169,21.653,0.0073099999999999,-0.61053,-0.0078399999999999,19.502,19.075,19.082,19.102,-1.2143,10
2021-08-29 00:30:00,1.6195,-0.79734,120.86,18.384,13.17,21.627,0.0096799999999999,0.10176,0.00036,19.472,19.051,19.061,19.098,-1.2143,10
2021-08-29 00:31:00,1.6198,-0.78627,120.86,18.4,13.169,21.615,-0.00164,0.26545,-0.0052399999999999,19.46,19.04,19.048,19.092,-1.2695,10
2021-08-29 00:32:00,1.6195,-0.77519,120.81,18.404,13.168,21.602,0.0053,-0.3672,-0.00299,19.45,19.03,19.044,19.065,-1.2143,10
2021-08-29 00:33:00,1.6192,-0.79734,120.87,18.407,13.169,21.594,0.0060299999999999,-0.19466,-0.00205,19.443,19.025,19.045,19.083,-1.1591,10
2021-08-29 00:34:00,1.6203,-0.78627,120.85,18.408,13.169,21.577,0.0065799999999999,-0.22563,-0.0012899999999999,19.429,19.02,19.022,19.048,-1.2143,10
2021-08-29 00:35:00,1.62,-0.8305599999999999,120.83,18.405,13.168,21.577,0.0064,-0.25218,0.0054799999999999,19.426,18.991,19.034,19.081,-1.2143,10
2021-08-29 00:36:00,1.6206,-0.81949,120.81,18.415,13.17,21.56,0.00694,-0.4247199999999999,-0.00657,19.412,19.022,19.008,19.034,-1.2971,10
2021-08-29 00:37:00,1.6198,-0.8305599999999999,120.78,18.426,13.169,21.552,0.0137,-0.0353899999999999,0.00018,19.413,19.028,19.002,19.036,-1.1867,10
2021-08-29 00:38:00,1.6198,-0.84164,120.88,18.421,13.171,21.529,0.01608,-0.01327,-0.0039899999999999,19.382,18.977,18.981,19.028,-1.2143,10
2021-08-29 00:39:00,1.6189,-0.76412,120.9,18.417,13.169,21.527,0.00877,-0.2742999999999999,0.00017,19.381,18.971,18.992,19.024,-1.2419,10
2021-08-29 00:40:00,1.6189,-0.78627,120.88,18.442,13.17,21.514,0.0076699999999999,-0.28314,-0.0053499999999999,19.383,18.939,18.987,19.019,-1.2695,10
2021-08-29 00:41:00,1.62,-0.77519,120.9,18.432,13.17,21.499,0.0146199999999999,-0.3318099999999999,-0.0084399999999999,19.36,18.934,18.966,19.012,-1.2419,10
2021-08-29 00:42:00,1.6187,-0.79734,120.88,18.407,13.171,21.476,0.0096799999999999,0.5795599999999999,0.00534,19.336,18.957,18.936,18.973,-1.2419,10
2021-08-29 00:43:00,1.6192,-0.79734,120.89,18.407,13.171,21.476,0.0089499999999999,-0.13272,-0.0029299999999999,19.341,18.926,18.939,18.976,-1.2143,10
2021-08-29 00:44:00,1.6184,-0.78627,120.91,18.35,13.17,21.46,0.00512,0.06194,0.0001299999999999,19.299,18.895,18.904,18.938,-1.1867,10
2021-08-29 00:45:00,1.6189,-0.77519,120.91,18.29,13.169,21.451,0.00183,-0.21678,-0.00233,19.284,18.918,18.888,18.898,-1.2143,10
2021-08-29 00:46:00,1.6184,-0.77519,120.9,18.231,13.171,21.451,0.00256,1.1414,0.00642,19.247,18.832,18.887,18.961,-1.1315,10
2021-08-29 00:47:00,1.6198,-0.77519,120.84,18.212,13.173,21.428,0.00384,-0.2433299999999999,0.00493,19.241,18.825,18.857,18.88,-1.104,10
2021-08-29 00:48:00,1.6198,-0.79734,120.9,18.21,13.171,21.424,0.01316,-0.18581,-0.00167,19.221,18.816,18.853,18.884,-0.96596,10
2021-08-29 00:49:00,1.6192,-0.78627,121.02,18.197,13.172,21.407,0.01389,-0.0752099999999999,0.0005599999999999,19.19,18.802,18.83,18.858,-1.1868,10
2021-08-29 00:50:00,1.6192,-0.78627,121.09,18.189,13.172,21.401,0.01553,-0.4822299999999999,-0.0077099999999999,19.185,18.808,18.816,18.829,-1.0764,10
2021-08-29 00:51:00,1.6203,-0.76412,121.12,18.167,13.172,21.384,0.0115099999999999,-0.28314,0.00177,19.159,18.805,18.796,18.804,-1.1592,10
2021-08-29 00:52:00,1.6184,-0.74197,121.18,18.169,13.173,21.376,0.00987,0.34066,0.0024499999999999,19.139,18.732,18.799,18.857,-1.1316,10
2021-08-29 00:53:00,1.6189,-0.79734,121.23,18.173,13.173,21.376,0.0127899999999999,-0.29642,-0.0044099999999999,19.152,18.815,18.784,18.78,-1.0764,10
2021-08-29 00:54:00,1.6211,-0.8305599999999999,121.23,18.166,13.174,21.368,0.0115099999999999,0.4026,0.00826,19.127,18.833,18.766,18.777,-1.0488,10
2021-08-29 00:55:00,1.6189,-0.75304,121.25,18.178,13.173,21.357,0.01608,-0.37163,-0.0092499999999999,19.126,18.742,18.774,18.796,-1.0488,10
2021-08-29 00:56:00,1.6203,-0.80842,121.19,18.164,13.174,21.343,0.0109599999999999,-0.3672,-0.00434,19.112,18.747,18.751,18.773,-1.242,10
2021-08-29 00:57:00,1.6195,-0.76412,121.16,18.146,13.173,21.326,0.0064,-0.1902399999999999,0.00156,19.096,18.748,18.724,18.744,-1.0488,10
2021-08-29 00:58:00,1.62,-0.77519,121.27,18.12,13.173,21.324,0.0054799999999999,0.44684,0.0053299999999999,19.08,18.728,18.726,18.762,-1.2695,10
2021-08-29 00:59:00,1.6187,-0.76412,121.27,18.099,13.174,21.309,0.0122399999999999,-1.1724,-0.01324,19.077,18.76,18.695,18.673,-1.2143,10
2021-08-29 01:00:00,1.6192,-0.81949,121.29,18.073,13.176,21.297,0.00621,-0.30969,0.00012,19.052,18.601,18.713,18.763,-1.2143,10
2021-08-29 01:01:00,1.6187,-0.74197,121.29,18.072,13.172,21.276,0.00804,-0.2875699999999999,-0.00905,19.034,18.678,18.682,18.706,-1.2695,10
2021-08-29 01:02:00,1.6195,-0.75304,121.22,18.091,13.174,21.276,0.00859,-1.1326,-0.00668,19.051,18.677,18.678,18.671,-1.2695,10
2021-08-29 01:03:00,1.6214,-0.81949,121.26,18.086,13.175,21.272,0.01133,0.38932,0.00393,19.037,18.72,18.647,18.667,-1.0764,10
2021-08-29 01:04:00,1.6195,-0.78629,121.23,18.057,13.176,21.251,0.0089499999999999,-0.85389,-0.006,19.019,18.686,18.632,18.621,-1.2144,10
2021-08-29 01:05:00,1.6195,-0.7419999999999999,121.22,18.048,13.176,21.253,0.01023,0.58401,0.0058799999999999,19.004,18.638,18.655,18.7,-1.242,10
2021-08-29 01:06:00,1.6184,-0.79737,121.2,18.05,13.175,21.234,0.00384,-1.0043,-0.00337,19.001,18.669,18.615,18.609,-1.0488,10
2021-08-29 01:07:00,1.6198,-0.75306,121.19,18.041,13.175,21.228,0.01042,-1.1724,-0.01252,18.988,18.573,18.626,18.654,-1.1316,10
2021-08-29 01:08:00,1.619,-0.73092,121.23,18.045,13.175,21.203,0.0043899999999999,-1.0264,-0.00114,18.979,18.63,18.605,18.582,-1.0488,10
2021-08-29 01:09:00,1.6204,-0.71984,121.28,18.044,13.175,21.203,0.01023,0.14158,-0.00177,18.963,18.594,18.604,18.648,-1.0488,10
2021-08-29 01:10:00,1.6195,-0.69769,121.24,18.04,13.178,21.188,0.0109599999999999,-0.7477,-0.0121099999999999,18.968,18.662,18.577,18.554,-1.0488,10
2021-08-29 01:11:00,1.6204,-0.8195099999999998,121.24,18.021,13.177,21.177,0.01005,0.08848,0.0004,18.939,18.59,18.563,18.599,-1.1316,10
2021-08-29 01:12:00,1.6201,-0.74199,121.18,17.958,13.178,21.178,0.00914,-0.1681199999999999,0.0027299999999999,18.93,18.553,18.564,18.599,-1.2144,10
2021-08-29 01:13:00,1.6196,-0.7309299999999999,121.28,17.924,13.177,21.156,0.0053,0.17255,0.0030999999999999,18.908,18.561,18.53,18.554,-1.0764,10
2021-08-29 01:14:00,1.6196,-0.7752299999999999,121.28,17.902,13.175,21.154,0.01297,0.13716,0.00263,18.895,18.446,18.546,18.613,-1.1868,10
2021-08-29 01:15:00,1.6193,-0.76416,121.27,17.892,13.177,21.146,0.01023,0.3672199999999999,0.00362,18.882,18.507,18.52,18.575,-1.242,10
2021-08-29 01:16:00,1.6202,-0.7530999999999999,120.93,17.92,13.177,21.131,0.0065799999999999,0.53536,0.00532,18.884,18.536,18.512,18.545,-1.104,10
2021-08-29 01:17:00,1.6191,-0.7530999999999999,120.71,17.949,13.178,21.129,0.01042,-0.23007,0.0027699999999999,18.893,18.536,18.514,18.526,-1.104,10
2021-08-29 01:18:00,1.6199,-0.75311,120.74,17.917,13.176,21.117,0.01078,-0.10619,-0.00485,18.865,18.485,18.495,18.529,-1.2144,10
2021-08-29 01:19:00,1.621,-0.78634,120.77,17.89,13.176,21.105,0.0117,-0.20795,-0.00042,18.844,18.456,18.482,18.53,-1.104,10
2021-08-29 01:20:00,1.6202,-0.74204,120.74,17.872,13.18,21.082,0.01005,-0.80084,-0.0081099999999999,18.827,18.544,18.432,18.421,-1.1868,10
2021-08-29 01:21:00,1.6197,-0.7641999999999999,120.79,17.873,13.179,21.083,0.01316,-0.24335,0.00384,18.827,18.44,18.462,18.495,-1.0488,10
2021-08-29 01:22:00,1.6188,-0.7863499999999999,120.76,17.864,13.178,21.073,0.00694,-0.69466,-0.00479,18.818,18.402,18.458,18.484,-1.0764,10
2021-08-29 01:23:00,1.6197,-0.7531299999999999,120.81,17.843,13.179,21.056,0.00768,-0.3760899999999999,-0.00048,18.798,18.389,18.43,18.465,-1.104,10
2021-08-29 01:24:00,1.6188,-0.74204,120.77,17.827,13.181,21.057,0.00621,-0.02655,-0.00042,18.788,18.384,18.432,18.478,-1.2144,10
2021-08-29 01:25:00,1.6207,-0.7641799999999999,120.76,17.811,13.179,21.044,0.00566,-0.5043999999999998,-0.00459,18.777,18.43,18.398,18.41,-1.104,10
2021-08-29 01:26:00,1.6191,-0.7420299999999999,120.76,17.778,13.181,21.032,0.00512,0.3274099999999999,0.00031,18.754,18.362,18.398,18.448,-1.104,10
2021-08-29 01:27:00,1.6174,-0.71989,120.69,17.773,13.179,21.022,0.00877,-1.0663,-0.0101,18.748,18.396,18.375,18.37,-1.1316,10
2021-08-29 01:28:00,1.6188,-0.70882,120.8,17.767,13.181,21.006,0.0073099999999999,-0.15486,0.00434,18.729,18.351,18.379,18.399,-0.91081,10
2021-08-29 01:29:00,1.6191,-0.77527,120.83,17.783,13.18,21.006,0.00676,0.2035299999999999,-0.0057,18.728,18.312,18.386,18.435,-0.9384,10
2021-08-29 01:30:00,1.6194,-0.71989,120.83,17.751,13.181,20.982,0.0011,0.38051,0.00221,18.704,18.323,18.349,18.385,-0.99359,10
2021-08-29 01:31:00,1.6185,-0.66451,120.8,17.746,13.18,20.982,0.00749,-0.3406899999999999,0.0035799999999999,18.697,18.258,18.361,18.412,-1.0764,10
2021-08-29 01:32:00,1.6193,-0.70881,120.77,17.74,13.179,20.98,0.0089499999999999,-0.58403,-0.0092099999999999,18.703,18.331,18.344,18.365,-1.1316,10
2021-08-29 01:33:00,1.6213,-0.73097,120.87,17.732,13.182,20.974,0.00859,-0.36281,-0.0063499999999999,18.693,18.259,18.363,18.428,-1.1592,10
2021-08-29 01:34:00,1.6205,-0.75312,120.87,17.732,13.182,20.958,0.017,0.11504,0.00287,18.68,18.345,18.31,18.341,-1.1868,10
2021-08-29 01:35:00,1.618,-0.70882,120.81,17.699,13.181,20.944,0.00914,-0.89819,-0.00813,18.666,18.381,18.28,18.256,-1.104,10
2021-08-29 01:36:00,1.6191,-0.6977299999999999,120.9,17.658,13.182,20.932,0.01133,-0.21238,-0.00206,18.646,18.32,18.27,18.274,-0.99359,10
2021-08-29 01:37:00,1.6188,-0.7309499999999999,120.8,17.618,13.18,20.922,0.00749,0.23007,0.00021,18.622,18.243,18.259,18.303,-1.0488,10
2021-08-29 01:38:00,1.6193,-0.7420299999999999,120.84,17.596,13.181,20.909,0.0127899999999999,-0.31856,-0.00286,18.606,18.244,18.25,18.273,-1.104,10
2021-08-29 01:39:00,1.6196,-0.75309,120.85,17.606,13.182,20.9,0.00841,0.2610399999999999,0.00118,18.588,18.159,18.274,18.335,-0.99358,10
2021-08-29 01:40:00,1.619,-0.71987,120.85,17.607,13.183,20.882,0.0089499999999999,0.1991,-0.0027799999999999,18.57,18.154,18.243,18.301,-0.96598,10
2021-08-29 01:41:00,1.6179,-0.70879,120.86,17.61,13.184,20.882,0.0073099999999999,-1.1902,-0.00876,18.592,18.221,18.23,18.224,-1.0488,10
2021-08-29 01:42:00,1.618,-0.7198799999999999,120.82,17.615,13.18,20.874,0.00969,-0.93357,-0.0048599999999999,18.578,18.187,18.218,18.236,-1.0488,10
2021-08-29 01:43:00,1.6224,-0.8084799999999999,120.77,17.578,13.183,20.858,0.00694,-0.08407,-0.00095,18.545,18.107,18.223,18.295,-1.2144,10
2021-08-29 01:44:00,1.6194,-0.75311,120.79,17.567,13.183,20.852,0.0122399999999999,0.10176,-0.00205,18.543,18.185,18.187,18.218,-1.1316,10
2021-08-29 01:45:00,1.6199,-0.8085,120.78,17.576,13.185,20.834,0.0027399999999999,0.5486499999999999,0.00019,18.523,18.098,18.207,18.274,-1.1868,10
2021-08-29 01:46:00,1.6205,-0.86387,120.77,17.572,13.184,20.828,0.00841,-0.06194,-0.00116,18.524,18.231,18.153,18.166,-0.96601,10
2021-08-29 01:47:00,1.6208,-0.81957,120.74,17.549,13.185,20.81,0.00713,-0.91147,-0.00557,18.507,18.104,18.163,18.196,-1.0212,10
2021-08-29 01:48:00,1.6188,-0.7752799999999999,120.81,17.52,13.184,20.808,0.00347,-0.75661,-0.00553,18.505,18.176,18.137,18.138,-0.99363,10
2021-08-29 01:49:00,1.62,-0.8417299999999999,120.86,17.511,13.185,20.79,0.00749,0.2876,0.0049699999999999,18.481,18.198,18.126,18.136,-1.1316,10
2021-08-29 01:50:00,1.6177,-0.7309799999999999,120.87,17.525,13.184,20.786,0.00859,1.2124,0.00884,18.465,18.107,18.148,18.215,-1.0488,10
2021-08-29 01:51:00,1.6191,-0.79744,120.86,17.524,13.184,20.786,0.00694,0.6636999999999998,0.00346,18.477,18.067,18.153,18.22,-1.104,10
2021-08-29 01:52:00,1.6194,-0.77529,120.86,17.512,13.184,20.766,-0.0011,-0.41592,-0.00097,18.47,18.169,18.107,18.097,-1.1316,10
2021-08-29 01:53:00,1.6197,-0.76422,120.96,17.485,13.185,20.76,0.0043899999999999,1.1681,0.00515,18.454,18.122,18.113,18.15,-1.1316,10
2021-08-29 01:54:00,1.6205,-0.78637,120.93,17.447,13.186,20.742,0.00384,-0.71681,-0.00268,18.434,18.085,18.08,18.098,-1.104,10
2021-08-29 01:55:00,1.6203,-0.7752999999999999,120.93,17.446,13.186,20.737,0.01261,-0.4247699999999999,0.00197,18.432,18.065,18.097,18.129,-1.1592,10
2021-08-29 01:56:00,1.6203,-0.7309999999999999,120.89,17.461,13.186,20.728,0.00877,-0.2300899999999999,0.00079,18.428,18.128,18.071,18.078,-1.104,10
2021-08-29 01:57:00,1.6195,-0.7753299999999999,120.75,17.436,13.186,20.715,0.0053,-0.73011,-0.0019,18.415,18.142,18.057,18.038,-1.1868,10
2021-08-29 01:58:00,1.6209,-0.7753299999999999,120.84,17.438,13.186,20.705,0.00713,0.31417,0.0040899999999999,18.4,18.096,18.056,18.071,-0.9384,10
2021-08-29 01:59:00,1.6192,-0.7199499999999999,120.89,17.428,13.187,20.691,0.0027399999999999,-0.7124099999999999,-0.00302,18.382,18.013,18.052,18.068,-1.2144,10
2021-08-29 02:00:00,1.6187,-0.7753299999999999,120.87,17.408,13.186,20.686,0.00768,-0.28319,0.00111,18.381,18.048,18.042,18.061,-1.0212,10
2021-08-29 02:01:00,1.62,-0.7753299999999999,120.89,17.414,13.185,20.666,0.00768,0.23452,-0.001,18.356,17.993,18.037,18.073,-1.242,10
2021-08-29 02:02:00,1.6192,-0.73102,120.88,17.409,13.187,20.664,0.00621,-0.21682,0.00457,18.358,18.013,18.03,18.051,-1.1868,10
2021-08-29 02:03:00,1.6192,-0.69779,120.92,17.43,13.188,20.66,0.00055,-0.0752199999999999,-0.0036099999999999,18.353,18.019,18.038,18.067,-1.2144,10
2021-08-29 02:04:00,1.6192,-0.70887,120.92,17.444,13.188,20.641,0.0031099999999999,-0.3008899999999999,-0.00725,18.346,18.028,18.014,18.034,-1.1316,10
2021-08-29 02:05:00,1.6195,-0.73102,120.93,17.441,13.188,20.639,0.0064,-0.0708,-0.0040699999999999,18.34,17.982,18.031,18.071,-1.2144,10
2021-08-29 02:06:00,1.6187,-0.69779,120.93,17.438,13.186,20.616,0.01097,-0.7920599999999999,-0.0072899999999999,18.327,18.009,17.992,17.997,-1.1316,10
2021-08-29 02:07:00,1.6195,-0.71994,120.76,17.43,13.188,20.614,0.00347,-0.37612,0.0041,18.318,17.946,18.005,18.052,-1.104,10
2021-08-29 02:08:00,1.6195,-0.7420999999999999,120.85,17.441,13.189,20.594,0.0064,-0.27877,-0.0081499999999999,18.301,17.989,17.977,18.007,-1.1592,10
2021-08-29 02:09:00,1.6192,-0.70887,120.9,17.421,13.188,20.592,0.0106,-0.50001,-0.0094199999999999,18.303,17.981,17.968,17.983,-1.1592,10
2021-08-29 02:10:00,1.6206,-0.71994,120.84,17.347,13.189,20.59,0.0082199999999999,-0.11947,-0.002,18.284,17.949,17.953,17.974,-1.1316,10
2021-08-29 02:11:00,1.6192,-0.6977999999999999,120.81,17.297,13.189,20.57,0.0047499999999999,-0.4026799999999999,0.00022,18.258,17.908,17.941,17.974,-1.1316,10
2021-08-29 02:12:00,1.6193,-0.7531999999999999,120.79,17.292,13.189,20.567,0.00786,-0.4203799999999999,-0.0022399999999999,18.255,17.906,17.928,17.957,-1.1868,10
2021-08-29 02:13:00,1.6182,-0.7531999999999999,120.86,17.277,13.189,20.567,0.01352,-0.11505,-0.00068,18.254,17.88,17.93,17.979,-1.1868,10
2021-08-29 02:14:00,1.6201,-0.78642,120.88,17.243,13.189,20.544,-0.00347,-0.1902699999999999,0.00172,18.221,17.861,17.897,17.933,-1.0764,10
2021-08-29 02:15:00,1.6215,-0.8417999999999999,120.85,17.248,13.189,20.544,0.00676,-0.0398299999999999,0.00068,18.226,17.952,17.886,17.883,-1.2144,10
2021-08-29 02:16:00,1.6215,-0.8307299999999999,120.85,17.263,13.19,20.53,0.0106,-0.57525,-0.00706,18.207,17.838,17.908,17.946,-1.2697,10
2021-08-29 02:17:00,1.6198,-0.81967,120.8,17.269,13.189,20.517,0.00932,0.10621,0.00079,18.196,17.89,17.88,17.912,-1.2145,10
2021-08-29 02:18:00,1.6196,-0.8307499999999999,120.83,17.264,13.188,20.501,0.01243,0.25666,2e-05,18.178,17.842,17.867,17.903,-1.1593,10
2021-08-29 02:19:00,1.619,-0.8528999999999999,120.89,17.246,13.19,20.497,0.00987,0.18586,-0.00119,18.17,17.82,17.869,17.916,-1.2697,10
2021-08-29 02:20:00,1.619,-0.7642799999999998,120.85,17.211,13.19,20.496,0.0065799999999999,-0.8673199999999999,-0.0054599999999999,18.169,17.897,17.838,17.818,-1.2973,10
2021-08-29 02:21:00,1.6204,-0.80859,120.96,17.195,13.191,20.486,0.0082199999999999,-1.1195,-0.0108299999999999,18.155,17.779,17.846,17.87,-1.2697,10
2021-08-29 02:22:00,1.6201,-0.79751,120.88,17.16,13.187,20.467,0.0060299999999999,0.0708,0.00884,18.135,17.807,17.825,17.849,-1.1868,10
2021-08-29 02:23:00,1.6204,-0.8085799999999999,120.99,17.166,13.19,20.465,0.00841,-1.2125,-0.01179,18.131,17.768,17.819,17.85,-1.104,10
2021-08-29 02:24:00,1.6195,-0.81966,121.12,17.152,13.191,20.446,0.00621,-0.7478299999999999,-0.00247,18.107,17.743,17.804,17.85,-1.2144,10
2021-08-29 02:25:00,1.6201,-0.81966,121.16,17.15,13.191,20.442,0.00329,-0.12833,0.00038,18.105,17.771,17.787,17.819,-1.1316,10
2021-08-29 02:26:00,1.6184,-0.78642,121.18,17.135,13.191,20.419,0.0073099999999999,0.91155,0.00387,18.071,17.746,17.772,17.83,-1.2144,10
2021-08-29 02:27:00,1.6193,-0.8307299999999999,120.94,17.126,13.189,20.421,0.00768,1.3364,0.01119,18.059,17.73,17.766,17.839,-1.0764,10
2021-08-29 02:28:00,1.6184,-0.80857,120.97,17.132,13.191,20.411,0.01115,0.7743799999999998,0.00953,18.066,17.735,17.759,17.819,-1.1592,10
2021-08-29 02:29:00,1.6209,-0.80857,121.04,17.112,13.19,20.396,0.01371,-0.8451699999999999,-0.00952,18.046,17.66,17.753,17.81,-1.2144,10
2021-08-29 02:30:00,1.6209,-0.8196499999999999,121.03,17.107,13.191,20.396,0.0056699999999999,0.1769999999999999,-0.00334,18.044,17.691,17.732,17.782,-1.1316,10
2021-08-29 02:31:00,1.6209,-0.77534,121.0,17.084,13.192,20.376,0.0053,0.62392,0.00198,18.017,17.69,17.709,17.76,-1.104,10
2021-08-29 02:32:00,1.619,-0.83072,120.91,17.075,13.191,20.37,0.0054799999999999,0.54427,-0.0007799999999999,18.01,17.607,17.715,17.805,-1.1868,10
2021-08-29 02:33:00,1.6195,-0.78641,120.9,17.057,13.192,20.372,0.0094999999999999,0.0619499999999999,0.0004,18.019,17.748,17.689,17.714,-1.2696,10
2021-08-29 02:34:00,1.6195,-0.79749,120.99,17.044,13.191,20.347,0.00329,0.33187,0.00444,17.99,17.682,17.663,17.716,-1.2144,10
2021-08-29 02:35:00,1.6207,-0.80859,121.05,17.043,13.191,20.349,0.00091,-0.0531,-0.00487,17.999,17.697,17.669,17.693,-0.99362,10
2021-08-29 02:36:00,1.619,-0.78644,121.04,17.046,13.192,20.341,0.0007299999999999,-1.1461,0.00158,17.999,17.652,17.674,17.689,-1.2144,10
2021-08-29 02:37:00,1.6196,-0.84182,120.99,17.055,13.192,20.324,0.00402,-1.2479,-0.0054299999999999,17.982,17.634,17.66,17.68,-1.242,10
2021-08-29 02:38:00,1.6184,-0.8085799999999999,120.89,17.063,13.193,20.318,0.0106,-0.91156,-0.01074,17.982,17.728,17.652,17.629,-1.1592,10
2021-08-29 02:39:00,1.6198,-0.8307299999999999,120.98,17.071,13.193,20.3,0.01426,-0.13275,0.0031099999999999,17.941,17.541,17.653,17.738,-1.1592,10
2021-08-29 02:40:00,1.6193,-0.81966,121.04,17.029,13.193,20.299,0.00347,-0.58853,-0.00446,17.946,17.601,17.633,17.682,-1.242,10
2021-08-29 02:41:00,1.6198,-0.8196499999999999,121.02,17.026,13.193,20.285,0.01115,0.41153,0.0074799999999999,17.923,17.563,17.636,17.715,-1.2696,10
2021-08-29 02:42:00,1.6195,-0.8196499999999999,120.98,17.026,13.193,20.272,0.00713,1.1726,0.0075799999999999,17.906,17.569,17.611,17.704,-1.1592,10
2021-08-29 02:43:00,1.6198,-0.8750299999999999,120.97,17.011,13.194,20.274,0.0043899999999999,0.3894,-0.00751,17.914,17.563,17.616,17.683,-1.2145,10
2021-08-29 02:44:00,1.6204,-0.80857,120.99,16.993,13.194,20.264,0.00713,-0.42037,-0.0043899999999999,17.902,17.574,17.588,17.636,-1.2421,10
2021-08-29 02:45:00,1.6209,-0.8196499999999999,120.99,17.004,13.193,20.25,0.0027399999999999,-0.87172,-0.00296,17.891,17.538,17.596,17.643,-1.2145,10
2021-08-29 02:46:00,1.6192,-0.86395,120.93,16.99,13.194,20.239,0.0064,-0.20355,-0.0002,17.885,17.576,17.564,17.596,-1.2421,10
2021-08-29 02:47:00,1.6201,-0.8417999999999999,120.9,16.957,13.193,20.225,0.00091,-0.18142,-0.00298,17.865,17.514,17.545,17.598,-1.2421,10
2021-08-29 02:48:00,1.6195,-0.86395,120.93,16.931,13.194,20.225,0.00713,-0.48675,-0.0025699999999999,17.855,17.451,17.559,17.628,-1.2421,10
2021-08-29 02:49:00,1.6201,-0.81964,120.97,16.923,13.195,20.217,0.01572,0.1902699999999999,0.0075199999999999,17.844,17.536,17.516,17.561,-1.1869,10
2021-08-29 02:50:00,1.6206,-0.83072,120.99,16.903,13.195,20.2,0.0117,-0.23452,0.00066,17.83,17.499,17.503,17.546,-1.1869,10
2021-08-29 02:51:00,1.6195,-0.83072,121.05,16.899,13.196,20.2,0.0027399999999999,-0.13275,0.0,17.831,17.512,17.509,17.541,-1.1869,10
2021-08-29 02:52:00,1.6201,-0.8085799999999999,120.99,16.892,13.196,20.201,0.01097,-0.0044099999999999,0.00128,17.832,17.498,17.512,17.555,-1.2421,10
2021-08-29 02:53:00,1.6201,-0.83074,120.99,16.887,13.194,20.202,0.0106,0.5354299999999999,-0.0011999999999999,17.826,17.496,17.513,17.576,-1.0765,10
2021-08-29 02:54:00,1.6198,-0.84182,121.03,16.892,13.194,20.182,0.00841,-0.0531,0.0020999999999999,17.814,17.482,17.492,17.532,-1.2697,10
2021-08-29 02:55:00,1.619,-0.81966,121.03,16.856,13.197,20.167,0.0041999999999999,-0.34958,0.00214,17.783,17.428,17.471,17.517,-1.2973,10
2021-08-29 02:56:00,1.6195,-0.8085799999999999,121.03,16.837,13.194,20.153,0.00676,-0.1637299999999999,-0.00391,17.766,17.43,17.455,17.5,-1.2697,10
2021-08-29 02:57:00,1.6184,-0.8085799999999999,121.01,16.832,13.195,20.151,-0.00018,0.5442799999999999,-0.00102,17.758,17.45,17.44,17.498,-1.1041,10
2021-08-29 02:58:00,1.6198,-0.8528799999999999,120.97,16.82,13.195,20.138,0.00585,-0.60623,0.0004,17.747,17.413,17.433,17.471,-1.1317,10
2021-08-29 02:59:00,1.6184,-0.8528799999999999,121.04,16.821,13.196,20.128,0.01042,0.2832,-0.00054,17.739,17.411,17.434,17.483,-1.1317,10
2021-08-29 03:00:00,1.6193,-0.8196499999999999,121.03,16.824,13.195,20.11,0.01023,-0.8318999999999999,-0.0086999999999999,17.722,17.384,17.405,17.439,-1.1593,10
2021-08-29 03:01:00,1.6201,-0.83074,121.01,16.82,13.194,20.101,0.0106,-0.2920599999999999,-0.00285,17.718,17.409,17.391,17.412,-1.2697,10
2021-08-29 03:02:00,1.6196,-0.81967,120.92,16.819,13.197,20.105,0.0069499999999999,-0.3053299999999999,0.00205,17.715,17.377,17.41,17.452,-1.1317,10
2021-08-29 03:03:00,1.6193,-0.8639799999999999,120.92,16.831,13.197,20.099,0.0065799999999999,0.1239,0.00247,17.711,17.413,17.406,17.445,-1.1593,10
2021-08-29 03:04:00,1.6196,-0.80859,120.96,16.84,13.196,20.08,0.0041999999999999,0.2256799999999999,-0.001,17.692,17.373,17.394,17.453,-1.1317,10
2021-08-29 03:05:00,1.6198,-0.80859,121.01,16.814,13.198,20.078,0.00457,-0.3849799999999999,0.0043099999999999,17.691,17.402,17.374,17.403,-1.1317,10
2021-08-29 03:06:00,1.6196,-0.83074,121.05,16.769,13.195,20.062,-0.00128,-0.3274599999999999,-0.0054,17.664,17.303,17.37,17.425,-1.1593,10
2021-08-29 03:07:00,1.6193,-0.7975299999999999,121.06,16.748,13.198,20.057,0.00585,0.1947,0.00151,17.666,17.429,17.345,17.354,-1.1593,10
2021-08-29 03:08:00,1.6221,-0.86399,121.08,16.764,13.196,20.051,0.0011,-0.7036,-0.00346,17.663,17.314,17.384,17.432,-0.9661,10
2021-08-29 03:09:00,1.6201,-0.83076,121.04,16.772,13.198,20.035,0.00018,-0.0177,0.0022,17.652,17.329,17.353,17.405,-1.1869,10
2021-08-29 03:10:00,1.6194,-0.8750799999999999,121.06,16.78,13.199,20.032,0.01243,-0.5089,-0.00674,17.644,17.306,17.357,17.407,-1.1869,10
2021-08-29 03:11:00,1.6191,-0.80862,121.11,16.773,13.199,20.02,0.01371,-1.0842,-0.0165499999999999,17.645,17.392,17.328,17.319,-1.2145,10
2021-08-29 03:12:00,1.6196,-0.8418499999999999,121.07,16.79,13.197,20.01,0.0115099999999999,-0.33632,-0.00884,17.63,17.354,17.332,17.367,-1.1869,10
2021-08-29 03:13:00,1.6197,-0.8861799999999999,121.1,16.795,13.199,20.011,0.0094999999999999,0.4425299999999999,0.00428,17.629,17.359,17.352,17.397,-1.2421,10
2021-08-29 03:14:00,1.6213,-0.88617,121.12,16.798,13.197,20.009,0.00841,0.28765,0.0063699999999999,17.631,17.406,17.332,17.358,-1.1593,10
2021-08-29 03:15:00,1.6205,-0.85294,121.07,16.81,13.198,19.99,0.0047499999999999,-0.02655,0.00019,17.618,17.362,17.341,17.375,-1.2697,10
2021-08-29 03:16:00,1.6193,-0.8529299999999999,121.08,16.821,13.198,19.985,0.00621,0.0884999999999999,0.00116,17.619,17.355,17.35,17.389,-1.1041,10
2021-08-29 03:17:00,1.6188,-0.8639999999999999,121.05,16.834,13.198,19.971,0.00493,0.16816,-0.00511,17.604,17.305,17.345,17.402,-1.1317,10
2021-08-29 03:18:00,1.6199,-0.8639999999999999,121.05,16.843,13.199,19.961,-0.0007299999999999,0.25667,0.0016999999999999,17.612,17.399,17.329,17.337,-1.2973,10
2021-08-29 03:19:00,1.6193,-0.87506,121.14,16.829,13.2,19.96,0.00055,0.03098,-0.00233,17.604,17.289,17.338,17.382,-1.1593,10
2021-08-29 03:20:00,1.619,-0.86399,121.17,16.809,13.198,19.948,0.0060299999999999,-0.1637299999999999,-0.00255,17.593,17.302,17.319,17.349,-1.1317,10
2021-08-29 03:21:00,1.6199,-0.89722,121.17,16.757,13.2,19.934,0.0031099999999999,-0.3230399999999999,0.00038,17.569,17.261,17.294,17.329,-1.2697,10
2021-08-29 03:22:00,1.6196,-0.86401,121.17,16.743,13.2,19.921,0.01371,0.0796499999999999,0.00727,17.555,17.267,17.282,17.324,-1.2973,10
2021-08-29 03:23:00,1.6185,-0.80862,121.14,16.75,13.2,19.913,0.00969,0.3584499999999999,0.00253,17.542,17.233,17.288,17.35,-1.0489,10
2021-08-29 03:24:00,1.6191,-0.83077,121.18,16.761,13.201,19.912,0.00768,0.04426,-0.0029499999999999,17.554,17.269,17.278,17.318,-1.2697,10
2021-08-29 03:25:00,1.619,-0.7864499999999999,121.19,16.736,13.199,19.897,0.00749,-0.51775,-0.0065599999999999,17.526,17.208,17.26,17.305,-1.242,10
2021-08-29 03:26:00,1.619,-0.83076,121.2,16.711,13.2,19.887,0.0043899999999999,0.0,-0.0068199999999999,17.503,17.197,17.238,17.294,-1.2697,10
2021-08-29 03:27:00,1.6199,-0.85292,121.21,16.68,13.199,19.888,-0.00183,-0.1681499999999999,0.0056699999999999,17.506,17.222,17.229,17.268,-1.2697,10
2021-08-29 03:28:00,1.6218,-0.88616,121.13,16.671,13.203,19.886,0.00457,0.4734999999999999,0.001,17.503,17.287,17.211,17.23,-1.1593,10
2021-08-29 03:29:00,1.6199,-0.86401,121.22,16.66,13.2,19.864,0.00347,0.2035599999999999,0.0034399999999999,17.468,17.182,17.192,17.244,-1.2973,10
2021-08-29 03:30:00,1.6204,-0.85292,121.43,16.632,13.201,19.862,0.0043899999999999,-0.59741,0.0022499999999999,17.469,17.229,17.182,17.188,-1.2696,10
2021-08-29 03:31:00,1.6193,-0.89722,121.34,16.622,13.2,19.851,0.0069499999999999,-0.76556,-0.0087799999999999,17.453,17.115,17.189,17.242,-1.2696,10
2021-08-29 03:32:00,1.619,-0.8196799999999999,120.64,16.615,13.2,19.839,0.00804,-0.17701,-0.0005,17.441,17.174,17.151,17.184,-1.1316,10
2021-08-29 03:33:00,1.6191,-0.8418499999999999,120.65,16.615,13.201,19.84,0.01206,0.947,0.01003,17.433,17.141,17.166,17.24,-1.3249,10
2021-08-29 03:34:00,1.6191,-0.8529299999999999,120.71,16.623,13.201,19.83,0.00512,0.35402,0.0032599999999999,17.434,17.193,17.143,17.17,-1.2421,10
2021-08-29 03:35:00,1.6194,-0.87509,120.71,16.635,13.202,19.816,0.0106,0.7655699999999999,0.0066299999999999,17.405,17.082,17.146,17.223,-1.3249,10
2021-08-29 03:36:00,1.6194,-0.85294,120.73,16.66,13.202,19.816,0.0082199999999999,0.0,-0.00487,17.416,17.092,17.13,17.185,-1.2973,10
2021-08-29 03:37:00,1.6183,-0.84187,120.64,16.65,13.2,19.817,0.00219,0.1327599999999999,-0.0061,17.411,17.101,17.122,17.166,-1.2696,10
2021-08-29 03:38:00,1.6197,-0.83079,120.61,16.657,13.2,19.813,0.00932,-0.2964999999999999,-0.00297,17.411,17.067,17.121,17.156,-1.2973,10
2021-08-29 03:39:00,1.6199,-0.8640299999999999,120.66,16.653,13.204,19.801,0.0060299999999999,-0.3938599999999999,-0.0028999999999999,17.395,17.13,17.076,17.088,-1.2696,10
2021-08-29 03:40:00,1.62,-0.8640299999999999,120.64,16.625,13.204,19.787,-0.0014599999999999,-0.13719,-0.0041599999999999,17.373,17.033,17.066,17.106,-1.3249,10
2021-08-29 03:41:00,1.6191,-0.81972,120.61,16.61,13.2,19.777,0.0041999999999999,0.6239799999999999,0.00063,17.358,16.996,17.058,17.122,-1.3249,10
2021-08-29 03:42:00,1.6185,-0.86402,120.6,16.584,13.203,19.768,0.00676,0.7522999999999999,0.0071599999999999,17.338,16.995,17.027,17.098,-1.3249,10
2021-08-29 03:43:00,1.6199,-0.8529299999999999,120.53,16.573,13.203,19.766,0.00786,-0.36287,-0.0077,17.334,16.98,17.003,17.04,-1.3249,10
2021-08-29 03:44:00,1.6199,-0.87509,120.64,16.555,13.202,19.75,0.00402,-0.01328,-0.0024099999999999,17.313,17.013,16.952,16.964,-1.3249,10
2021-08-29 03:45:00,1.6199,-0.80861,120.66,16.53,13.204,19.739,0.0031099999999999,-0.7124599999999999,-0.00338,17.293,16.994,16.929,16.911,-1.3249,10
2021-08-29 03:46:00,1.6213,-0.8861499999999999,120.63,16.526,13.202,19.732,0.01206,-0.39384,-0.00638,17.268,16.857,16.944,16.984,-1.3249,10
2021-08-29 03:47:00,1.6174,-0.7975299999999999,120.56,16.52,13.202,19.718,0.0003699999999999,0.98682,0.00083,17.238,16.798,16.912,17.01,-1.3249,10
2021-08-29 03:48:00,1.6216,-0.89724,120.54,16.508,13.203,19.719,0.00621,0.0442499999999999,-0.0077999999999999,17.244,16.931,16.859,16.88,-1.325,10
2021-08-29 03:49:00,1.6188,-0.8196999999999999,120.62,16.497,13.203,19.719,0.00091,-0.88948,0.00264,17.248,16.918,16.866,16.843,-1.325,10
2021-08-29 03:50:00,1.6194,-0.86401,120.67,16.501,13.203,19.705,0.00329,-0.77885,0.00303,17.227,16.842,16.855,16.863,-1.325,10
2021-08-29 03:51:00,1.6199,-0.79756,120.72,16.496,13.205,19.696,0.0014599999999999,0.82311,-0.00175,17.205,16.819,16.837,16.865,-1.3526,10
2021-08-29 03:52:00,1.6208,-0.86402,120.73,16.477,13.204,19.694,0.0094999999999999,-1.0178,-0.00969,17.194,16.736,16.815,16.841,-1.325,10
2021-08-29 03:53:00,1.6194,-0.84187,120.64,16.463,13.205,19.674,0.0053,-0.6107,-0.0038899999999999,17.173,16.791,16.755,16.731,-1.325,10
2021-08-29 03:54:00,1.62,-0.8307999999999999,120.76,16.44,13.205,19.673,0.0043899999999999,0.53547,0.00347,17.136,16.689,16.722,16.768,-1.325,10
2021-08-29 03:55:00,1.6208,-0.79757,120.77,16.435,13.205,19.653,0.01389,-0.5885799999999999,-0.0090699999999999,17.111,16.572,16.69,16.733,-1.5182,10
2021-08-29 03:56:00,1.6197,-0.8640299999999999,120.74,16.403,13.205,19.649,0.00493,-0.37173,-0.00215,17.099,16.51,16.647,16.688,-1.5735,10
2021-08-29 03:57:00,1.6205,-0.84189,120.71,16.381,13.205,19.647,0.00749,-0.2787999999999999,-0.0005999999999999,17.088,16.596,16.575,16.57,-1.5183,10
2021-08-29 03:58:00,1.6213,-0.90835,120.64,16.365,13.207,19.625,0.00804,0.2832299999999999,0.0019,17.049,16.553,16.521,16.528,-1.6011,10
2021-08-29 03:59:00,1.6191,-0.84189,120.75,16.343,13.206,19.625,-0.0011,0.0044299999999999,0.00135,17.045,16.518,16.521,16.515,-1.7115,10
2021-08-29 04:00:00,1.6192,-0.8640499999999999,120.75,16.341,13.206,19.621,0.00786,0.1903,0.00566,17.028,16.476,16.519,16.536,-1.8771,10
2021-08-29 04:01:00,1.6189,-0.8972799999999999,120.71,16.335,13.205,19.599,0.00128,0.1814399999999999,0.0022,17.001,16.415,16.495,16.54,-1.7391,10
2021-08-29 04:02:00,1.6202,-0.84189,120.65,16.332,13.207,19.601,-0.00183,-0.23898,0.0002,17.004,16.466,16.485,16.511,-1.7942,10
2021-08-29 04:03:00,1.6191,-0.86402,120.56,16.322,13.208,19.6,0.0043899999999999,0.15046,-0.00222,16.993,16.457,16.502,16.539,-1.6286,10
2021-08-29 04:04:00,1.6194,-0.8750999999999999,120.71,16.313,13.207,19.582,0.01097,-0.43369,-0.00167,16.977,16.462,16.481,16.497,-1.4078,10
2021-08-29 04:05:00,1.6216,-0.8640299999999999,120.69,16.292,13.208,19.576,0.00713,-0.15046,-0.00478,16.968,16.464,16.491,16.518,-1.3801,10
2021-08-29 04:06:00,1.6191,-0.87511,120.69,16.292,13.208,19.574,0.00457,-0.59743,-0.0062399999999999,16.962,16.466,16.499,16.523,-1.3801,10
2021-08-29 04:07:00,1.6202,-0.8640299999999999,120.62,16.295,13.208,19.56,0.00219,0.1681699999999999,-0.00432,16.95,16.489,16.488,16.538,-1.3249,10
2021-08-29 04:08:00,1.6189,-0.8418799999999999,120.56,16.297,13.208,19.548,0.00384,-0.1504699999999999,-0.0025,16.942,16.47,16.502,16.56,-1.3526,10
2021-08-29 04:09:00,1.6183,-0.84189,120.71,16.301,13.208,19.531,0.0031099999999999,0.88066,0.00579,16.923,16.511,16.498,16.56,-1.325,10
2021-08-29 04:10:00,1.6191,-0.86404,120.68,16.292,13.209,19.527,0.01024,1.217,0.0097099999999999,16.923,16.525,16.52,16.586,-1.325,10
2021-08-29 04:11:00,1.62,-0.87512,120.59,16.3,13.209,19.521,0.00256,0.27438,0.00288,16.933,16.49,16.548,16.61,-1.325,10
2021-08-29 04:12:00,1.6194,-0.81974,120.66,16.314,13.209,19.505,0.00219,-1.0179,-0.00255,16.933,16.572,16.549,16.561,-1.325,10
2021-08-29 04:13:00,1.6194,-0.8972799999999999,120.59,16.329,13.21,19.505,0.0031099999999999,0.0531099999999999,-0.0050299999999999,16.931,16.564,16.584,16.636,-1.325,10
2021-08-29 04:14:00,1.6192,-0.90836,120.62,16.329,13.209,19.495,0.00585,-0.6638199999999999,-0.00252,16.935,16.656,16.584,16.592,-1.2974,10
2021-08-29 04:15:00,1.6172,-0.8640499999999999,120.65,16.337,13.209,19.481,0.0073099999999999,-0.4336999999999999,-0.0014599999999999,16.917,16.559,16.608,16.665,-1.2698,10
2021-08-29 04:16:00,1.62,-0.89729,120.58,16.334,13.208,19.477,0.00749,-0.00885,-0.00044,16.918,16.619,16.613,16.657,-1.2974,10
2021-08-29 04:17:00,1.6203,-0.88621,120.58,16.336,13.209,19.457,0.00859,-0.54434,-0.00829,16.909,16.604,16.612,16.652,-1.325,10
2021-08-29 04:18:00,1.6192,-0.88621,120.48,16.336,13.208,19.456,0.0054799999999999,0.1726,0.0027,16.908,16.628,16.617,16.675,-1.325,10
2021-08-29 04:19:00,1.6186,-0.87514,120.6,16.331,13.209,19.446,0.00219,0.94264,0.00062,16.895,16.584,16.643,16.73,-1.2422,10
2021-08-29 04:20:00,1.6197,-0.86406,120.6,16.34,13.209,19.434,0.0049399999999999,-0.11507,0.00334,16.902,16.632,16.635,16.683,-1.2698,10
2021-08-29 04:21:00,1.6206,-0.89729,120.67,16.338,13.209,19.434,0.0047499999999999,0.8629799999999999,0.00387,16.902,16.655,16.639,16.705,-1.2974,10
2021-08-29 04:22:00,1.6197,-0.87514,120.73,16.335,13.209,19.424,0.0007299999999999,-0.14162,0.0051399999999999,16.898,16.637,16.647,16.712,-1.2974,10
2021-08-29 04:23:00,1.6195,-0.8308299999999998,120.73,16.336,13.21,19.408,-0.00128,-0.6992399999999999,0.0057299999999999,16.892,16.622,16.653,16.71,-1.325,10
2021-08-29 04:24:00,1.6186,-0.84191,120.83,16.33,13.208,19.406,-0.00128,-0.45583,-0.0022799999999999,16.891,16.635,16.66,16.73,-1.2146,10
2021-08-29 04:25:00,1.6195,-0.87514,120.82,16.332,13.208,19.398,0.0094999999999999,0.0177,-0.00335,16.895,16.684,16.654,16.701,-1.325,10
2021-08-29 04:26:00,1.6192,-0.87514,120.84,16.327,13.207,19.386,0.00347,-0.52222,-0.00479,16.893,16.71,16.644,16.652,-1.3251,10
2021-08-29 04:27:00,1.6181,-0.88622,120.94,16.332,13.211,19.382,0.0073099999999999,1.1949,0.0097699999999999,16.876,16.671,16.675,16.761,-1.3251,10
2021-08-29 04:28:00,1.6203,-0.86407,120.81,16.335,13.21,19.374,0.00183,-0.47354,0.00087,16.889,16.72,16.646,16.674,-1.2975,10
2021-08-29 04:29:00,1.6195,-0.85299,120.93,16.337,13.211,19.362,0.0106,-0.68596,-0.00655,16.874,16.601,16.659,16.738,-1.2698,10
2021-08-29 04:30:00,1.6189,-0.80868,120.89,16.34,13.21,19.346,0.00877,0.61958,0.0054599999999999,16.852,16.593,16.665,16.766,-1.3251,10
2021-08-29 04:31:00,1.6192,-0.86407,120.88,16.359,13.209,19.332,0.0073099999999999,-0.5133699999999999,-0.0011199999999999,16.86,16.629,16.656,16.704,-1.2698,10
2021-08-29 04:32:00,1.6192,-0.94161,120.82,16.37,13.21,19.334,0.00713,0.3319199999999999,0.00547,16.853,16.581,16.665,16.762,-1.2146,10
2021-08-29 04:33:00,1.6208,-0.90838,120.72,16.361,13.21,19.33,0.00128,0.0398299999999999,-0.0022499999999999,16.854,16.636,16.65,16.716,-1.325,10
2021-08-29 04:34:00,1.6195,-0.90838,120.84,16.346,13.209,19.326,-0.0041999999999999,0.2257,-0.0012999999999999,16.852,16.624,16.648,16.716,-1.2699,10
2021-08-29 04:35:00,1.6197,-0.90838,120.77,16.334,13.209,19.31,0.00804,0.16375,-0.00038,16.839,16.611,16.645,16.7,-1.2975,10
2021-08-29 04:36:00,1.6195,-0.8862299999999999,120.69,16.336,13.21,19.312,0.0054799999999999,-0.67269,-0.00286,16.849,16.698,16.619,16.623,-1.2975,10
2021-08-29 04:37:00,1.6186,-0.86407,120.66,16.331,13.21,19.304,0.00932,0.54435,0.0043499999999999,16.837,16.541,16.654,16.735,-1.2699,10
2021-08-29 04:38:00,1.6169,-0.84189,120.63,16.33,13.209,19.289,-0.00091,0.93377,0.00281,16.815,16.598,16.623,16.685,-1.2975,10
2021-08-29 04:39:00,1.6202,-0.8861999999999999,120.7,16.33,13.21,19.279,0.0053,0.51778,0.00332,16.82,16.629,16.604,16.637,-1.2975,10
2021-08-29 04:40:00,1.6197,-0.87512,120.73,16.328,13.21,19.267,0.00165,-0.15489,0.00017,16.805,16.576,16.59,16.639,-1.2975,10
2021-08-29 04:41:00,1.6192,-0.8751299999999999,120.77,16.318,13.212,19.259,0.00621,-0.26995,0.00102,16.797,16.554,16.596,16.656,-1.2975,10
2021-08-29 04:42:00,1.6189,-0.8861999999999999,120.81,16.295,13.21,19.265,0.0054799999999999,0.0531099999999999,0.00019,16.803,16.578,16.603,16.64,-1.2147,10
2021-08-29 04:43:00,1.6189,-0.8640499999999999,120.74,16.285,13.211,19.257,-0.00256,-0.51778,-0.0010399999999999,16.801,16.636,16.588,16.593,-1.2423,10
2021-08-29 04:44:00,1.6203,-0.8751299999999999,120.79,16.281,13.21,19.239,0.0,-0.0663799999999999,0.00123,16.779,16.559,16.593,16.639,-1.1595,10
2021-08-29 04:45:00,1.6192,-0.8640499999999999,120.86,16.284,13.211,19.226,-0.00366,0.0929399999999999,-0.00508,16.765,16.536,16.596,16.65,-1.0766,10
2021-08-29 04:46:00,1.62,-0.90836,120.86,16.297,13.212,19.238,0.00128,-0.37174,0.00464,16.785,16.593,16.602,16.648,-1.1595,10
2021-08-29 04:47:00,1.6197,-0.88621,120.85,16.312,13.211,19.236,0.0082299999999999,0.02213,-0.0022,16.79,16.566,16.627,16.682,-1.2423,10
2021-08-29 04:48:00,1.6194,-0.89729,120.71,16.307,13.212,19.234,0.0054799999999999,-0.23455,-0.0040299999999999,16.788,16.559,16.627,16.686,-1.2147,10
2021-08-29 04:49:00,1.6181,-0.87514,120.69,16.308,13.213,19.22,0.00402,0.02213,0.0032299999999999,16.784,16.583,16.628,16.672,-1.1043,10
2021-08-29 04:50:00,1.62,-0.88622,120.75,16.321,13.21,19.21,0.00786,-0.50009,-0.00909,16.775,16.575,16.621,16.666,-1.1043,10
2021-08-29 04:51:00,1.6189,-0.86406,120.68,16.323,13.211,19.204,0.00329,-0.1504699999999999,-0.00087,16.777,16.597,16.625,16.663,-1.1871,10
2021-08-29 04:52:00,1.6194,-0.88621,120.72,16.337,13.211,19.2,0.00585,0.35847,0.0052399999999999,16.766,16.546,16.657,16.733,-1.1871,10
2021-08-29 04:53:00,1.6194,-0.89727,120.55,16.344,13.212,19.188,0.00493,0.2168499999999999,0.00238,16.767,16.555,16.639,16.707,-1.1043,10
2021-08-29 04:54:00,1.6189,-0.9305,120.72,16.349,13.21,19.18,-0.00018,0.20799,0.0,16.765,16.607,16.625,16.68,-1.0767,10
2021-08-29 04:55:00,1.6186,-0.8307999999999999,120.77,16.34,13.212,19.182,0.00201,-0.5399,-0.00173,16.767,16.564,16.63,16.69,-0.99384,10
2021-08-29 04:56:00,1.618,-0.87509,120.75,16.324,13.211,19.181,0.0053,-0.1327599999999999,-0.00402,16.774,16.602,16.627,16.667,-0.88341,10
2021-08-29 04:57:00,1.618,-0.88617,120.76,16.32,13.211,19.165,0.01133,-1.2302,-0.0145,16.758,16.586,16.611,16.635,-1.1871,10
2021-08-29 04:58:00,1.6185,-0.8750999999999999,120.62,16.302,13.213,19.157,0.0053,-0.4912099999999999,-0.01039,16.751,16.545,16.616,16.67,-0.99381,10
2021-08-29 04:59:00,1.6172,-0.8529499999999999,120.74,16.281,13.211,19.156,0.00402,1.0621,0.00627,16.732,16.548,16.613,16.703,-1.1318,10
2021-08-29 05:00:00,1.6208,-0.8529499999999999,120.72,16.281,13.213,19.136,0.00366,-0.3761599999999999,-0.00204,16.738,16.616,16.581,16.599,-1.1042,10
2021-08-29 05:01:00,1.6194,-0.87511,120.69,16.294,13.211,19.13,0.0053,-0.15489,0.006,16.731,16.581,16.603,16.654,-1.1318,10
2021-08-29 05:02:00,1.6183,-0.85296,120.7,16.298,13.212,19.127,0.00018,0.24782,0.0010399999999999,16.729,16.572,16.604,16.652,-1.0214,10
2021-08-29 05:03:00,1.6186,-0.88619,120.63,16.281,13.212,19.133,0.00219,-0.32306,0.00223,16.738,16.593,16.601,16.639,-1.0214,10
2021-08-29 05:04:00,1.6186,-0.89727,120.7,16.275,13.211,19.141,0.00804,-0.10621,-0.0009899999999999,16.743,16.58,16.603,16.658,-0.96622,10
2021-08-29 05:05:00,1.6194,-0.86404,120.73,16.258,13.213,19.121,-0.0060299999999999,-0.14604,0.0040699999999999,16.724,16.571,16.583,16.623,-1.1043,10
2021-08-29 05:06:00,1.6191,-0.85297,120.73,16.246,13.212,19.111,-0.00366,-0.0575299999999999,-0.00103,16.716,16.555,16.574,16.612,-0.96621,10
2021-08-29 05:07:00,1.62,-0.93051,120.76,16.243,13.211,19.114,0.00914,0.52221,0.00346,16.716,16.59,16.567,16.599,-0.93858,10
2021-08-29 05:08:00,1.62,-0.93051,120.65,16.243,13.213,19.116,0.0117,0.73906,0.01016,16.718,16.576,16.591,16.631,-1.1042,10
2021-08-29 05:09:00,1.6192,-0.90836,120.69,16.258,13.212,19.112,0.01097,1.0533,0.01187,16.715,16.519,16.598,16.655,-1.1042,10
2021-08-29 05:10:00,1.6189,-0.8751299999999999,120.72,16.276,13.212,19.106,0.00859,2.4296,0.02196,16.714,16.555,16.595,16.657,-0.82815,10
2021-08-29 05:11:00,1.6197,-0.8529799999999998,120.7,16.29,13.213,19.1,0.0027399999999999,2.0756,0.00159,16.715,16.579,16.581,16.606,-0.82815,10
2021-08-29 05:12:00,1.6197,-0.88621,120.69,16.291,13.213,19.092,0.00859,2.9607,0.0233699999999999,16.707,16.596,16.566,16.603,-0.93858,10
2021-08-29 05:13:00,1.6194,-0.90835,120.68,16.308,13.213,19.085,0.0053,3.2527,0.01339,16.713,16.589,16.563,16.578,-0.7453499999999998,10
2021-08-29 05:14:00,1.6199,-0.90834,120.79,16.321,13.211,19.085,0.00493,4.7794,0.0261,16.71,16.563,16.57,16.619,-0.60733,10
2021-08-29 05:15:00,1.6197,-0.87511,120.83,16.316,13.213,19.085,-0.0029199999999999,4.6688,-0.01504,16.711,16.559,16.569,16.603,-0.5797299999999999,10
2021-08-29 05:16:00,1.6189,-0.90835,120.88,16.323,13.213,19.069,-0.00055,7.3728,-0.0050099999999999,16.69,16.491,16.575,16.655,-0.38649,10
2021-08-29 05:17:00,1.6233,-0.91943,120.89,16.326,13.213,19.067,-0.0003699999999999,8.1561,-0.0012899999999999,16.701,16.582,16.543,16.565,-0.2484599999999999,10
2021-08-29 05:18:00,1.6213,-0.94158,120.8,16.33,13.214,19.063,0.00384,9.0544,0.0366,16.696,16.595,16.539,16.567,-0.16564,10
2021-08-29 05:19:00,1.6191,-0.94159,120.79,16.333,13.214,19.062,0.00969,9.8378,0.09689,16.695,16.6,16.562,16.597,0.0,10
2021-08-29 05:20:00,1.6197,-0.90836,120.84,16.325,13.212,19.064,0.00512,9.1607,0.04446,16.708,16.58,16.569,16.582,0.0,10
2021-08-29 05:21:00,1.6189,-0.96374,120.86,16.324,13.214,19.06,0.00859,10.01,0.08697,16.684,16.547,16.567,16.625,0.0,10
2021-08-29 05:22:00,1.6183,-0.8750999999999999,120.91,16.312,13.215,19.046,0.00859,10.599,0.0988799999999999,16.669,16.503,16.557,16.631,0.0276099999999999,10
2021-08-29 05:23:00,1.6202,-0.94156,120.86,16.294,13.212,19.04,0.0094999999999999,10.187,0.0942,16.679,16.588,16.531,16.548,0.0276099999999999,10
2021-08-29 05:24:00,1.6205,-0.91941,120.86,16.252,13.215,19.032,0.00786,9.7358,0.0725599999999999,16.662,16.57,16.509,16.521,0.05521,10
2021-08-29 05:25:00,1.6183,-0.8418799999999999,120.95,16.233,13.212,19.041,0.0082199999999999,9.3464,0.0781599999999999,16.677,16.533,16.527,16.534,0.27606,10
2021-08-29 05:26:00,1.6191,-0.90834,120.94,16.217,13.214,19.039,0.00457,11.156,0.04986,16.667,16.523,16.529,16.552,0.49691,10
2021-08-29 05:27:00,1.6183,-0.96373,120.95,16.207,13.212,19.041,0.00859,12.909,0.11221,16.67,16.582,16.518,16.519,0.911,10
2021-08-29 05:28:00,1.6186,-0.94158,120.95,16.198,13.213,19.034,0.0049399999999999,14.13,0.06854,16.662,16.512,16.521,16.553,1.2423,10
2021-08-29 05:29:00,1.6197,-1.0191,121.0,16.177,13.212,19.01,0.01444,16.002,0.2320599999999999,16.636,16.507,16.506,16.523,1.2975,10
2021-08-29 05:30:00,1.6202,-0.96373,121.01,16.182,13.215,19.016,0.0140699999999999,18.41,0.26067,16.637,16.465,16.537,16.592,1.3251,10
2021-08-29 05:31:00,1.6194,-0.97479,121.04,16.194,13.216,19.014,0.01206,20.299,0.24456,16.643,16.534,16.525,16.55,1.4907,10
2021-08-29 05:32:00,1.6185,-1.008,121.11,16.192,13.214,19.016,0.01426,21.419,0.3016499999999999,16.643,16.482,16.54,16.569,1.8772,10
2021-08-29 05:33:00,1.6191,-1.0302,120.98,16.188,13.217,19.011,0.0127899999999999,23.299,0.29746,16.638,16.477,16.558,16.587,2.0428,10
2021-08-29 05:34:00,1.6213,-0.9748,120.95,16.216,13.214,19.017,0.0056699999999999,26.194,0.1458899999999999,16.651,16.46,16.598,16.666,2.3465,10
2021-08-29 05:35:00,1.6194,-0.98588,120.91,16.221,13.215,19.011,0.0146199999999999,28.597,0.4177899999999999,16.648,16.601,16.551,16.574,2.733,10
2021-08-29 05:36:00,1.6194,-0.94157,120.97,16.193,13.216,18.993,0.0127899999999999,30.836,0.4030099999999999,16.631,16.507,16.552,16.585,3.2023,10
2021-08-29 05:37:00,1.62,-1.0191,120.94,16.2,13.215,18.988,0.0115099999999999,35.209,0.40611,16.631,16.529,16.567,16.609,3.9753,10
2021-08-29 05:38:00,1.62,-1.008,120.93,16.217,13.215,18.992,0.02358,40.006,0.94534,16.642,16.569,16.571,16.615,3.9753,10
2021-08-29 05:39:00,1.6194,-1.0302,120.95,16.235,13.215,18.985,0.0230299999999999,44.723,1.0324,16.635,16.464,16.599,16.689,4.5827,10
2021-08-29 05:40:00,1.6202,-1.0413,120.98,16.235,13.214,18.988,0.02595,49.683,1.2837,16.647,16.612,16.576,16.624,5.3005,10
2021-08-29 05:41:00,1.6199,-0.96371,120.95,16.235,13.216,18.99,0.02595,52.741,1.3648,16.66,16.646,16.591,16.596,5.6317,10
2021-08-29 05:42:00,1.6197,-1.008,120.99,16.217,13.214,18.979,0.02632,58.238,1.5385,16.65,16.579,16.593,16.628,5.9631,10
