measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2021-08-29 05:43:00,1.6202,-1.0967,120.84,16.175,13.212,18.987,0.0266899999999999,66.522,1.7766,16.655,16.585,16.611,16.673,5.9907,10
2021-08-29 05:44:00,1.6194,-1.0302,120.9,16.153,13.213,18.969,0.02687,72.209,1.9486,16.636,16.573,16.611,16.693,6.6533,10
2021-08-29 05:45:00,1.62,-1.0634,120.94,16.12,13.215,18.964,0.0239399999999999,78.07299999999998,1.8528,16.637,16.602,16.591,16.642,7.288299999999999,10
2021-08-29 05:46:00,1.62,-1.0302,120.96,16.075,13.214,18.97,0.02266,80.69799999999998,1.8331,16.639,16.581,16.617,16.688,7.3987,10
2021-08-29 05:47:00,1.6208,-1.0634,120.94,16.065,13.214,18.974,0.02687,81.85299999999998,2.1985,16.646,16.637,16.614,16.686,7.591999999999999,10
2021-08-29 05:48:00,1.6208,-1.0856,120.89,16.069,13.215,18.952,0.0243099999999999,82.924,2.0177,16.636,16.623,16.613,16.669,7.8682,10
2021-08-29 05:49:00,1.6205,-1.0745,120.91,16.096,13.215,18.945,0.02742,90.045,2.4797,16.635,16.616,16.626,16.695,8.089,10
2021-08-29 05:50:00,1.6203,-1.0856,120.91,16.136,13.215,18.945,0.0288799999999999,103.89,2.9799,16.651,16.639,16.648,16.712,8.779199999999998,10
2021-08-29 05:51:00,1.6197,-1.1299,120.91,16.16,13.214,18.941,0.0234,116.42,2.7165,16.653,16.616,16.663,16.762,9.6626,10
2021-08-29 05:52:00,1.6194,-1.0856,120.95,16.153,13.214,18.947,0.01535,126.41,1.9379,16.669,16.665,16.667,16.759,9.9939,10
2021-08-29 05:53:00,1.62,-1.0856,120.92,16.125,13.215,18.945,0.01499,136.96,2.052,16.672,16.667,16.686,16.767,11.043,10
2021-08-29 05:54:00,1.6197,-1.141,120.9,16.116,13.214,18.947,0.02559,144.74,3.7014,16.681,16.69,16.709,16.805,11.871,10
2021-08-29 05:55:00,1.6203,-1.0745,121.01,16.112,13.214,18.949,0.0133399999999999,147.98,1.9718,16.688,16.682,16.727,16.848,12.009,10
2021-08-29 05:56:00,1.6203,-1.1299,121.04,16.091,13.214,18.945,0.01572,148.87,2.3353,16.693,16.684,16.742,16.862,12.092,10
2021-08-29 05:57:00,1.6194,-1.0967,121.05,16.078,13.213,18.952,0.00804,150.72,1.205,16.714,16.758,16.75,16.862,12.368,10
2021-08-29 05:58:00,1.6206,-1.1299,120.97,16.073,13.211,18.946,0.0056699999999999,154.41,0.8699099999999999,16.714,16.733,16.769,16.894,13.086,10
2021-08-29 05:59:00,1.6192,-1.1521,120.99,16.076,13.212,18.932,0.01627,160.63,2.618,16.716,16.739,16.782,16.909,13.887,10
2021-08-29 06:00:00,1.6206,-1.0967,121.0,16.102,13.212,18.932,0.01608,166.56,2.6815,16.731,16.759,16.821,16.951,14.577,10
2021-08-29 06:01:00,1.6192,-1.1078,121.08,16.101,13.212,18.932,0.0181,171.22,3.1056,16.742,16.789,16.83,16.978,15.35,10
2021-08-29 06:02:00,1.6197,-1.1299,121.05,16.101,13.214,18.922,0.0082299999999999,175.15,1.4421,16.743,16.829,16.84,16.986,16.095,10
2021-08-29 06:03:00,1.6211,-1.1299,120.97,16.114,13.213,18.918,0.0159,180.95,2.8737,16.758,16.872,16.86,16.993,17.255,10
2021-08-29 06:04:00,1.6197,-1.0745,120.98,16.122,13.213,18.918,0.0146199999999999,186.68,2.737,16.766,16.845,16.896,17.065,18.691,10
2021-08-29 06:05:00,1.6649,-2.426,121.03,16.127,13.213,18.926,0.0393,173.49,6.6191,16.79,16.903,16.945,17.09,19.795,10
2021-08-29 06:06:00,1.6895,-2.415,121.03,16.156,13.213,18.922,0.05319,157.95,8.401,16.815,16.963,16.991,17.129,20.706,10
2021-08-29 06:07:00,1.6804,-1.9054,121.05,16.172,13.214,18.918,0.0601399999999999,157.63,9.4806,16.838,16.972,17.014,17.161,21.645,10
2021-08-29 06:08:00,1.6804,-1.5066,121.01,16.167,13.213,18.918,0.05886,157.69,9.2751,16.855,17.031,17.022,17.161,22.224,10
2021-08-29 06:09:00,1.6851,-1.2075,121.05,16.167,13.212,18.915,0.05904,158.04,9.3289,16.867,17.041,17.043,17.192,22.528,10
2021-08-29 06:10:00,1.6864,-0.52066,121.14,16.138,13.213,18.921,0.0722,156.81,11.324,16.894,17.076,17.064,17.178,23.466,10
2021-08-29 06:11:00,1.6815,0.0775399999999999,121.11,16.129,13.213,18.924,0.08079,157.55,12.717,16.92,17.136,17.071,17.195,24.433,10
2021-08-29 06:12:00,1.6765,0.50958,121.11,16.114,13.212,18.915,0.08189,157.06,12.859,16.927,17.104,17.091,17.225,25.178,10
2021-08-29 06:13:00,1.668,1.1632,121.06,16.098,13.214,18.917,0.0864599999999999,157.5,13.613,16.938,17.15,17.094,17.247,25.841,10
2021-08-29 06:14:00,1.671,1.7392,121.0,16.086,13.213,18.917,0.0862699999999999,157.77,13.603,16.959,17.175,17.128,17.292,26.503,10
2021-08-29 06:15:00,1.6707,2.6144,121.08,16.101,13.212,18.913,0.09578,157.07,15.046,16.985,17.149,17.173,17.344,27.387,10
2021-08-29 06:16:00,1.6674,3.0242,121.09,16.081,13.212,18.907,0.09761,157.63,15.385,16.987,17.198,17.156,17.325,28.74,10
2021-08-29 06:17:00,1.6652,3.7332,121.17,16.065,13.213,18.909,0.10656,158.9,16.936,16.998,17.135,17.202,17.446,29.789,10
2021-08-29 06:18:00,1.6652,4.7967,121.18,16.058,13.212,18.907,0.11625,158.46,18.422,17.027,17.262,17.204,17.391,31.086,10
2021-08-29 06:19:00,1.6636,5.5943,121.1,16.058,13.212,18.913,0.11278,158.06,17.822,17.065,17.364,17.255,17.419,32.08,10
2021-08-29 06:20:00,1.6688,6.6245,121.1,16.068,13.212,18.913,0.12064,157.89,19.05,17.087,17.272,17.295,17.507,33.184,10
2021-08-29 06:21:00,1.6655,7.256,121.05,16.064,13.211,18.917,0.1338,157.75,21.107,17.105,17.393,17.294,17.489,34.426,10
2021-08-29 06:22:00,1.6666,7.1341,121.12,16.071,13.213,18.915,0.13234,157.02,20.775,17.135,17.307,17.36,17.562,34.233,10
2021-08-29 06:23:00,1.6757,6.547,121.01,16.085,13.212,18.917,0.12539,157.98,19.811,17.166,17.347,17.412,17.623,33.157,10
2021-08-29 06:24:00,1.6787,6.4805,121.03,16.114,13.213,18.927,0.12045,157.85,19.011,17.203,17.424,17.444,17.637,33.129,10
2021-08-29 06:25:00,1.6732,7.3003,121.04,16.129,13.212,18.913,0.13416,158.38,21.246,17.215,17.483,17.443,17.644,34.316,10
2021-08-29 06:26:00,1.668,7.965,121.05,16.13,13.212,18.921,0.13727,157.8,21.661,17.24,17.468,17.467,17.703,35.255,10
2021-08-29 06:27:00,1.666,8.529899999999998,121.03,16.143,13.21,18.927,0.14385,157.32,22.626,17.277,17.541,17.519,17.721,36.884,10
2021-08-29 06:28:00,1.6713,9.9811,121.01,16.156,13.212,18.925,0.16195,157.64,25.528,17.306,17.598,17.504,17.724,38.375,10
2021-08-29 06:29:00,1.6779,11.532,121.01,16.155,13.211,18.923,0.155,157.66,24.437,17.315,17.565,17.559,17.803,40.335,10
2021-08-29 06:30:00,1.6784,12.319,121.0,16.162,13.211,18.929,0.17748,157.41,27.938,17.351,17.63,17.589,17.804,41.909,10
2021-08-29 06:31:00,1.6782,12.795,121.05,16.137,13.211,18.925,0.1714499999999999,157.91,27.073,17.367,17.648,17.61,17.816,42.709,10
2021-08-29 06:32:00,1.682,13.05,121.05,16.145,13.211,18.921,0.1776699999999999,158.09,28.091,17.393,17.708,17.671,17.9,42.848,10
2021-08-29 06:33:00,1.6826,12.673,121.03,16.162,13.213,18.919,0.1807699999999999,157.84,28.534,17.423,17.694,17.71,17.94,43.013,10
2021-08-29 06:34:00,1.6862,12.54,121.07,16.162,13.212,18.919,0.18023,157.6,28.407,17.442,17.732,17.721,17.967,43.344,10
2021-08-29 06:35:00,1.6867,12.452,121.14,16.179,13.212,18.931,0.18224,156.83,28.579,17.489,17.795,17.746,17.965,43.731,10
2021-08-29 06:36:00,1.6864,12.607,121.18,16.167,13.212,18.941,0.1639599999999999,175.09,28.611,17.504,17.727,17.754,18.03,43.813,10
2021-08-29 06:37:00,1.7038,7.9317,121.19,16.129,13.213,18.933,0.10839,210.79,22.554,17.503,17.726,17.8,18.061,45.194,10
2021-08-29 06:38:00,1.7043,11.0,121.2,16.146,13.21,18.947,0.12795,207.79,26.321,17.551,17.823,17.801,18.015,46.712,10
2021-08-29 06:39:00,1.69,18.09,121.19,16.152,13.21,18.949,0.18826,179.92,33.85,17.561,17.794,17.85,18.075,49.031,10
2021-08-29 06:40:00,1.6905,19.563,121.23,16.17,13.211,18.949,0.19466,177.87,34.633,17.598,17.908,17.901,18.104,51.184,10
2021-08-29 06:41:00,1.698,20.272,121.24,16.199,13.21,18.947,0.2076399999999999,178.32,37.025,17.623,17.93,17.932,18.198,52.482,10
2021-08-29 06:42:00,1.6974,20.527,121.16,16.193,13.209,18.941,0.2076399999999999,178.41,37.046,17.635,18.042,17.931,18.169,53.034,10
2021-08-29 06:43:00,1.698,21.59,121.12,16.195,13.209,18.947,0.2257299999999999,179.75,40.58,17.659,17.961,18.02,18.323,54.139,10
2021-08-29 06:44:00,1.7029,23.064,121.16,16.199,13.21,18.943,0.225,180.14,40.533,17.676,18.006,18.025,18.356,55.989,10
2021-08-29 06:45:00,1.7057,25.589,121.14,16.165,13.209,18.943,0.23963,179.8,43.089,17.696,17.984,18.052,18.421,58.087,10
2021-08-29 06:46:00,1.7079,26.564,121.16,16.171,13.209,18.961,0.2451099999999999,178.76,43.812,17.754,18.029,18.128,18.452,59.578,10
2021-08-29 06:47:00,1.709,26.387,121.16,16.161,13.21,18.967,0.2431,179.53,43.643,17.767,18.082,18.187,18.512,59.302,10
2021-08-29 06:48:00,1.7054,25.202,121.21,16.159,13.209,18.967,0.2438299999999999,178.36,43.492,17.806,18.123,18.262,18.534,58.059,10
2021-08-29 06:49:00,1.7027,24.692,121.15,16.161,13.21,18.969,0.22811,179.24,40.888,17.832,18.331,18.221,18.496,57.065,10
2021-08-29 06:50:00,1.7035,25.069,121.22,16.168,13.21,18.984,0.2354199999999999,179.42,42.238,17.871,18.325,18.286,18.594,57.479,10
2021-08-29 06:51:00,1.706,25.689,121.17,16.198,13.208,18.99,0.2337799999999999,179.18,41.885,17.914,18.328,18.327,18.694,58.169,10
2021-08-29 06:52:00,1.7071,28.758,121.22,16.231,13.209,18.995,0.26704,179.06,47.813,17.927,18.386,18.325,18.684,63.167,10
2021-08-29 06:53:00,1.706,31.383,121.18,16.214,13.209,18.992,0.2862399999999999,178.82,51.188,17.952,18.388,18.34,18.726,68.771,10
2021-08-29 06:54:00,1.7038,33.543,121.14,16.201,13.208,19.0,0.30141,178.78,53.887,17.993,18.469,18.395,18.771,68.716,10
2021-08-29 06:55:00,1.7046,36.213,121.22,16.215,13.209,19.013,0.3087199999999999,178.61,55.137,18.035,18.477,18.44,18.831,70.097,10
2021-08-29 06:56:00,1.7074,39.603,121.14,16.237,13.207,19.01,0.3366899999999999,178.87,60.216,18.054,18.537,18.475,18.877,74.51399999999998,10
2021-08-29 06:57:00,1.7082,44.488,121.18,16.237,13.209,19.02,0.36301,179.1,65.006,18.1,18.688,18.565,18.956,80.284,10
2021-08-29 06:58:00,1.7187,48.598,121.21,16.252,13.208,19.017,0.38384,179.5,68.905,18.143,18.751,18.68,19.075,85.88899999999998,10
2021-08-29 06:59:00,1.7236,52.562,121.13,16.239,13.206,19.022,0.41381,177.65,73.49899999999998,18.196,18.834,18.79,19.159,90.278,10
2021-08-29 07:00:00,1.731,53.438,121.24,16.236,13.207,19.04,0.4366599999999999,169.48,73.998,18.254,18.929,18.853,19.259,94.282,10
2021-08-29 07:01:00,1.728,53.127,121.23,16.24,13.207,19.04,0.4465299999999999,164.08,73.26699999999998,18.299,18.907,18.931,19.372,94.669,10
2021-08-29 07:02:00,1.7294,53.737,121.28,16.259,13.207,19.048,0.44635,166.76,74.433,18.352,19.06,19.025,19.404,95.304,10
2021-08-29 07:03:00,1.7319,55.742,121.25,16.304,13.207,19.046,0.4503699999999999,173.65,78.205,18.381,19.186,19.04,19.471,96.188,10
2021-08-29 07:04:00,1.7352,56.706,121.18,16.281,13.207,19.066,0.4633499999999999,171.25,79.34399999999998,18.399,19.117,19.055,19.541,98.037,10
2021-08-29 07:05:00,1.7401,59.066,121.27,16.246,13.206,19.068,0.4713899999999999,174.6,82.31699999999998,18.45,19.187,19.18,19.58,101.27,10
2021-08-29 07:06:00,1.7473,61.514,121.26,16.231,13.207,19.07,0.48108,177.75,85.51,18.498,19.245,19.208,19.616,104.8,10
2021-08-29 07:07:00,1.7952,79.63599999999998,121.31,16.235,13.205,19.088,0.5805,184.23,107.14,18.574,19.341,19.324,19.844,127.25,10
2021-08-29 07:08:00,1.7999,80.355,121.29,16.265,13.204,19.088,0.56642,191.37,108.22,18.702,19.587,19.513,20.004,129.12,10
2021-08-29 07:09:00,1.8517,96.738,121.28,16.351,13.205,19.106,0.6360599999999998,199.32,126.71,18.869,19.89,19.718,20.203,145.85,10
2021-08-29 07:10:00,1.7814,78.04999999999998,121.25,16.376,13.203,19.118,0.5225499999999998,198.61,103.77,18.951,19.841,19.761,20.359,119.41,10
2021-08-29 07:11:00,1.7852,81.604,121.25,16.373,13.204,19.107,0.5452099999999999,198.27,108.07,18.973,19.879,19.832,20.45,122.42,10
2021-08-29 07:12:00,1.8177,86.822,121.32,16.402,13.203,19.117,0.6128299999999999,187.92,115.09,19.055,20.103,19.945,20.48,131.53,10
2021-08-29 07:13:00,1.8224,88.473,121.24,16.414,13.202,19.135,0.62197,188.81,117.45,19.15,20.28,20.103,20.582,133.04,10
2021-08-29 07:14:00,1.8864,104.07,121.26,16.462,13.203,19.138,0.7206799999999999,187.49,135.0,19.214,20.402,20.231,20.727,152.37,10
2021-08-29 07:15:00,1.8247,91.343,121.31,16.531,13.203,19.16,0.64738,188.17,121.82,19.338,20.564,20.431,21.016,139.42,10
2021-08-29 07:16:00,1.8423,96.239,121.27,16.587,13.202,19.178,0.6519599999999999,194.3,126.68,19.398,20.627,20.512,21.174,140.86,10
2021-08-29 07:17:00,1.9481,121.72,121.36,16.59,13.2,19.188,0.7740599999999999,201.65,156.16,19.425,20.554,20.597,21.378,170.54,10
2021-08-29 07:18:00,1.9272,118.04,121.31,16.588,13.2,19.196,0.7629099999999999,198.89,151.79,19.503,20.776,20.752,21.481,165.46,10
2021-08-29 07:19:00,2.2724,182.87,121.4,16.638,13.201,19.213,1.0944,206.8,226.38,19.682,21.08,21.131,21.93,245.49,10
2021-08-29 07:20:00,2.1189,153.16,121.44,16.685,13.196,19.235,0.92409,211.15,195.87,19.923,21.358,21.368,22.2,202.33,10
2021-08-29 07:21:00,2.0925,153.13,121.39,16.749,13.197,19.241,0.89558,217.48,194.54,20.12,21.581,21.561,22.541,211.92,10
2021-08-29 07:22:00,2.0702,148.5,121.34,16.763,13.196,19.255,0.8411199999999999,224.46,188.81,20.242,21.695,21.769,22.697,199.96,10
2021-08-29 07:23:00,2.0575,146.71,121.43,16.741,13.196,19.267,0.82523,226.13,186.67,20.35,21.876,21.888,22.834,198.83,10
2021-08-29 07:24:00,2.0429,142.49,121.35,16.756,13.195,19.289,0.79086,231.03,182.7,20.51,22.126,22.031,23.017,197.53,10
2021-08-29 07:25:00,2.0407,141.82,121.47,16.786,13.194,19.314,0.7915999999999999,230.82,182.68,20.607,22.138,22.17,23.081,196.65,10
2021-08-29 07:26:00,2.0399,144.33,121.44,16.815,13.194,19.33,0.83035,223.17,185.27,20.673,22.156,22.213,23.278,196.98,10
2021-08-29 07:27:00,2.055,145.09,121.46,16.838,13.192,19.342,0.8435099999999999,219.37,185.03,20.72,21.976,22.152,23.298,198.61,10
2021-08-29 07:28:00,2.0261,139.78,121.45,16.814,13.19,19.37,0.82213,218.07,179.28,20.754,21.947,22.141,23.31,194.08,10
2021-08-29 07:29:00,1.9983,134.97,121.32,16.736,13.19,19.392,0.7853999999999999,219.48,172.36,20.786,21.758,22.114,23.331,187.02,10
2021-08-29 07:30:00,1.9851,131.86,121.35,16.654,13.187,19.406,0.76785,217.33,166.87,20.787,21.602,22.038,23.215,183.57,10
2021-08-29 07:31:00,1.9771,129.96,121.36,16.621,13.188,19.433,0.7738899999999999,216.1,167.23,20.829,21.638,22.004,23.112,182.46,10
2021-08-29 07:32:00,1.9578,124.7,121.33,16.693,13.187,19.453,0.7389799999999999,218.49,161.46,20.832,21.327,21.823,23.076,178.62,10
2021-08-29 07:33:00,1.9245,114.96,121.2,16.639,13.187,19.479,0.69803,216.71,151.24,20.787,21.083,21.622,22.866,168.49,10
2021-08-29 07:34:00,1.895,111.2,121.14,16.576,13.187,19.505,0.66569,217.31,144.65,20.745,20.84,21.473,22.736,162.36,10
2021-08-29 07:35:00,1.8978,111.09,121.27,16.509,13.185,19.527,0.6817699999999999,215.32,146.8,20.704,20.717,21.341,22.522,162.14,10
2021-08-29 07:36:00,2.0317,140.62,121.38,16.506,13.184,19.561,0.8599799999999999,209.3,180.06,20.743,20.807,21.366,22.494,195.54,10
2021-08-29 07:37:00,2.0625,144.85,121.39,16.545,13.185,19.586,0.88704,207.04,183.7,20.774,20.771,21.299,22.466,199.35,10
2021-08-29 07:38:00,2.5657,231.25,121.54,16.615,13.184,19.61,1.4363,199.6,285.75,20.871,21.049,21.585,22.762,296.49,10
2021-08-29 07:39:00,3.0281,301.6,121.67,16.772,13.184,19.634,1.89,195.0,368.49,21.189,21.804,22.203,23.422,393.69,10
2021-08-29 07:40:00,3.2918,339.91,121.87,16.857,13.181,19.66,2.0592,201.75,415.36,21.615,22.349,23.057,24.47,438.27,10
2021-08-29 07:41:00,3.2585,335.1,121.85,17.064,13.183,19.691,1.9581,208.85,408.97,22.121,23.239,23.836,25.299,428.92,10
2021-08-29 07:42:00,3.1075,312.46,121.78,17.219,13.182,19.719,1.8359,207.82,381.59,22.516,23.746,24.386,25.906,405.14,10
2021-08-29 07:43:00,3.0904,310.24,121.69,17.326,13.18,19.751,1.8298,206.54,377.85,22.895,24.365,24.822,26.273,403.79,10
2021-08-29 07:44:00,3.0273,301.26,121.63,17.457,13.178,19.779,1.7734,209.28,371.08,23.241,24.783,25.149,26.682,392.8,10
2021-08-29 07:45:00,2.9143,287.22,121.59,17.412,13.179,19.818,1.7198,203.7,349.92,23.581,25.084,25.489,26.905,375.69,10
2021-08-29 07:46:00,2.9736,294.52,121.65,17.453,13.177,19.842,1.815,198.29,359.8,23.845,25.542,25.725,27.169,389.61,10
2021-08-29 07:47:00,3.0444,304.07,121.72,17.366,13.175,19.882,1.9627,189.65,372.23,24.07,25.615,25.837,27.331,405.92,10
2021-08-29 07:48:00,3.1626,320.7,121.7,17.328,13.173,19.911,2.0112,195.57,393.32,24.251,26.184,26.192,27.789,420.9,10
2021-08-29 07:49:00,3.202,326.4,121.64,17.414,13.173,19.959,2.0002,200.48,401.0,24.573,26.53,26.699,28.328,424.74,10
2021-08-29 07:50:00,3.1659,323.97,121.72,17.534,13.171,20.002,1.928,204.44,394.12,24.814,26.706,26.944,28.552,416.54,10
2021-08-29 07:51:00,3.1361,316.95,121.72,17.548,13.17,20.034,1.9135,203.98,390.14,25.012,26.752,27.322,28.963,411.57,10
2021-08-29 07:52:00,3.2014,327.04,121.73,17.594,13.169,20.081,1.968,204.33,402.09,25.22,27.087,27.496,29.131,420.51,10
2021-08-29 07:53:00,3.2843,337.24,121.75,17.7,13.167,20.122,1.9433,213.98,415.8,25.431,27.203,27.691,29.41,429.18,10
2021-08-29 07:54:00,3.3341,346.35,121.71,17.635,13.167,20.172,2.0135,209.04,420.86,25.673,27.525,27.842,29.597,438.39,10
2021-08-29 07:55:00,3.3762,350.59,121.8,17.599,13.165,20.212,2.0136,211.75,426.32,25.753,27.239,27.864,29.737,443.89,10
2021-08-29 07:56:00,3.3914,353.85,121.8,17.517,13.164,20.256,1.9844,216.66,429.91,25.833,27.272,27.845,29.816,446.37,10
2021-08-29 07:57:00,3.4385,360.15,121.81,17.533,13.164,20.297,2.0035,219.04,438.83,25.907,27.24,28.014,29.941,452.28,10
2021-08-29 07:58:00,3.4484,361.05,121.78,17.61,13.163,20.351,2.0578,214.86,442.06,26.098,27.297,28.186,30.134,453.8,10
2021-08-29 07:59:00,3.4715,363.32,121.67,17.623,13.162,20.4,2.0808,213.94,445.16,26.348,27.495,28.386,30.346,456.84,10
2021-08-29 08:00:00,3.5114,369.86,121.75,17.537,13.161,20.451,2.138,211.8,452.79,26.502,27.224,28.471,30.523,463.52,10
2021-08-29 08:01:00,3.566,375.37,121.78,17.316,13.16,20.501,2.1303,215.91,459.87,26.626,27.287,28.538,30.588,470.48,10
2021-08-29 08:02:00,3.564,375.09,121.67,17.244,13.159,20.557,2.1223,216.56,459.58,26.769,27.733,28.847,30.816,470.58,10
2021-08-29 08:03:00,3.5886,377.8,121.82,17.247,13.158,20.602,2.1159,217.57,460.33,27.165,28.124,29.186,31.182,473.81,10
2021-08-29 08:04:00,3.6407,383.98,121.71,17.384,13.156,20.658,2.226,210.09,467.57,27.424,27.993,29.289,31.379,481.32,10
2021-08-29 08:05:00,3.6368,385.53,121.77,17.527,13.156,20.716,2.2079,215.0,474.66,27.542,28.086,29.34,31.731,482.3,10
2021-08-29 08:06:00,3.6382,386.27,121.8,17.652,13.154,20.771,2.1722,217.2,471.75,27.76,28.609,29.7,31.819,483.84,10
2021-08-29 08:07:00,3.601,379.89,121.78,17.753,13.153,20.82,2.0675,225.73,466.72,27.821,28.545,29.673,31.822,477.35,10
2021-08-29 08:08:00,3.6823,391.68,121.75,17.965,13.152,20.882,2.0766,230.83,479.39,28.022,28.761,29.879,31.973,486.98,10
2021-08-29 08:09:00,3.7459,400.69,121.72,17.925,13.153,20.935,2.0844,236.21,492.34,28.2,28.558,30.006,32.194,497.55,10
2021-08-29 08:10:00,3.8015,404.59,121.75,17.871,13.15,20.995,2.1272,236.56,503.2,28.359,28.624,30.154,32.403,504.75,10
2021-08-29 08:11:00,3.7979,405.48,121.72,17.719,13.147,21.047,2.1215,236.15,500.95,28.42,28.622,30.251,32.568,505.27,10
2021-08-29 08:12:00,3.8549,414.51,121.76,17.731,13.15,21.1,2.1805,233.05,508.17,28.649,29.265,30.598,32.69,512.8,10
2021-08-29 08:13:00,3.9252,423.39,121.67,17.817,13.147,21.16,2.2834,227.68,519.85,29.055,29.824,31.046,33.192,524.73,10
2021-08-29 08:14:00,3.9657,430.97,121.69,17.959,13.146,21.212,2.3118,228.76,528.82,29.29,29.884,31.02,33.228,532.78,10
2021-08-29 08:15:00,2.8583,272.57,121.25,18.001,13.146,21.276,1.4701,229.44,337.47,29.308,29.392,30.711,33.033,362.56,10
2021-08-29 08:16:00,2.3392,193.47,121.06,17.76,13.143,21.333,1.0558,231.35,244.22,28.94,28.577,30.05,32.144,261.85,10
2021-08-29 08:17:00,2.099,150.28,120.91,17.706,13.143,21.391,0.8427099999999998,231.23,194.85,28.559,27.447,29.248,31.327,214.65,10
2021-08-29 08:18:00,2.1554,162.37,120.97,17.468,13.142,21.445,0.90832,226.1,205.38,28.143,26.748,28.471,30.384,219.01,10
2021-08-29 08:19:00,2.2957,186.19,120.95,17.421,13.143,21.504,1.0267,229.35,235.61,27.887,26.148,27.892,29.758,244.98,10
2021-08-29 08:20:00,2.8949,279.46,121.24,17.288,13.142,21.564,1.5392,226.15,348.14,27.577,25.593,27.274,29.208,344.92,10
2021-08-29 08:21:00,3.2286,326.35,121.39,17.188,13.145,21.612,1.8808,214.05,401.96,27.437,25.947,27.566,29.28,401.33,10
2021-08-29 08:22:00,3.0682,305.79,121.32,17.271,13.143,21.671,1.7302,217.94,377.22,27.443,26.073,27.576,29.422,380.05,10
2021-08-29 08:23:00,3.2294,325.84,121.42,17.301,13.142,21.724,1.7817,226.83,404.42,27.359,26.068,27.573,29.494,399.37,10
2021-08-29 08:24:00,4.1553,452.3,121.79,17.351,13.143,21.776,2.3747,234.36,556.53,27.45,26.604,27.951,29.907,539.24,10
2021-08-29 08:25:00,4.3368,477.59,121.8,17.394,13.141,21.818,2.4754,235.53,583.0,27.82,27.466,28.747,30.728,582.3,10
2021-08-29 08:26:00,4.2635,467.55,121.77,17.528,13.141,21.867,2.3794,240.22,571.73,28.25,28.282,29.59,31.51,572.69,10
2021-08-29 08:27:00,4.4133,488.49,121.79,17.718,13.141,21.914,2.5055,237.84,595.86,28.874,29.119,30.381,32.574,600.02,10
2021-08-29 08:28:00,3.0057,293.5,121.24,17.858,13.141,21.962,1.5563,235.27,366.17,29.131,29.434,30.352,32.545,382.09,10
2021-08-29 08:29:00,3.0699,305.63,121.17,17.874,13.139,22.009,1.6774,224.38,376.06,29.083,28.943,29.944,32.126,375.43,10
2021-08-29 08:30:00,3.1803,319.85,121.3,17.858,13.138,22.058,1.8053,217.59,392.83,28.984,28.916,29.683,31.826,402.65,10
2021-08-29 08:31:00,4.1027,445.24,121.68,17.771,13.139,22.103,2.5516,213.55,544.08,28.92,29.04,29.735,31.846,529.88,10
2021-08-29 08:32:00,4.5909,508.44,121.85,17.788,13.136,22.154,2.8891,216.04,624.15,29.188,29.632,30.245,32.542,615.15,10
2021-08-29 08:33:00,4.5272,499.61,121.78,17.753,13.136,22.198,2.7837,220.5,613.78,29.429,30.233,30.97,33.187,607.04,10
2021-08-29 08:34:00,4.4974,496.39,121.74,17.889,13.136,22.245,2.7623,219.03,605.01,29.864,30.73,31.416,33.71,604.22,10
2021-08-29 08:35:00,4.4635,493.73,121.76,17.904,13.136,22.285,2.7634,218.13,602.71,30.109,31.121,31.78,34.092,600.99,10
2021-08-29 08:36:00,4.5384,501.76,121.79,17.969,13.135,22.338,2.8753,213.13,612.79,30.356,31.633,31.931,34.579,612.25,10
2021-08-29 08:37:00,4.5158,501.99,121.7,17.95,13.131,22.389,2.7765,219.53,609.45,30.7,32.13,32.605,35.034,613.3,10
2021-08-29 08:38:00,4.5783,506.29,121.69,17.9,13.132,22.431,2.8229,219.56,619.76,31.038,32.468,33.356,35.242,619.84,10
2021-08-29 08:39:00,4.6108,511.2,121.67,17.859,13.13,22.485,2.8877,214.87,620.35,31.531,33.176,33.644,35.752,625.41,10
2021-08-29 08:40:00,4.4215,486.85,121.55,17.836,13.128,22.534,2.7786,213.46,593.13,31.769,33.792,33.765,36.202,597.87,10
2021-08-29 08:41:00,4.4485,492.15,121.75,17.849,13.128,22.585,2.7154,220.53,598.57,31.869,33.849,33.973,36.536,610.54,10
2021-08-29 08:42:00,4.333,474.13,121.74,18.035,13.126,22.632,2.6865,215.14,576.92,31.743,33.438,33.899,36.462,579.32,10
2021-08-29 08:43:00,4.6705,520.28,121.8,18.144,13.127,22.686,2.9133,216.91,631.83,32.021,34.151,34.322,36.684,634.3,10
2021-08-29 08:44:00,4.7333,525.91,121.74,18.358,13.126,22.736,2.9948,213.65,639.81,32.164,33.565,34.274,36.998,642.88,10
2021-08-29 08:45:00,4.7404,526.89,121.77,18.365,13.124,22.792,2.9825,216.33,645.1,32.257,34.315,34.981,37.414,645.39,10
2021-08-29 08:46:00,4.7413,527.08,121.86,18.686,13.123,22.841,3.0209,214.71,648.61,32.483,34.177,35.037,37.828,646.82,10
2021-08-29 08:47:00,4.7355,526.13,121.84,18.509,13.122,22.902,2.9933,215.78,645.82,32.526,33.616,34.721,37.941,645.67,10
2021-08-29 08:48:00,4.7556,530.63,121.9,18.231,13.121,22.963,3.0671,211.53,648.77,32.652,34.269,35.39,38.083,650.25,10
2021-08-29 08:49:00,4.7674,531.04,121.77,18.28,13.119,23.017,3.0558,212.16,648.2,33.044,34.787,35.819,38.53,651.07,10
2021-08-29 08:50:00,4.7963,534.13,121.83,18.392,13.117,23.071,3.0209,216.09,652.64,33.303,35.372,36.231,38.862,656.83,10
2021-08-29 08:51:00,4.7839,535.8,121.78,18.525,13.116,23.128,2.9942,217.27,650.45,33.504,35.001,36.277,39.15,656.22,10
2021-08-29 08:52:00,4.8263,537.41,121.81,18.312,13.114,23.2,3.0234,216.99,655.9,33.631,35.508,36.492,39.233,662.05,10
2021-08-29 08:53:00,4.8555,542.11,121.77,18.454,13.114,23.254,3.1469,209.81,660.23,34.033,35.544,36.727,39.669,665.26,10
2021-08-29 08:54:00,4.8974,546.51,121.72,18.69,13.112,23.32,3.1192,214.37,668.61,34.395,36.336,36.968,39.872,670.45,10
2021-08-29 08:55:00,4.9365,552.46,121.78,18.818,13.111,23.388,3.1714,212.5,673.86,34.755,36.934,37.807,40.275,678.48,10
2021-08-29 08:56:00,4.9605,553.78,121.81,19.038,13.109,23.452,3.2366,208.38,674.38,35.205,36.968,38.04,40.719,682.87,10
2021-08-29 08:57:00,4.9927,559.98,121.73,19.075,13.108,23.516,3.2651,208.84,681.82,35.184,37.127,37.751,40.738,687.84,10
2021-08-29 08:58:00,5.0252,563.51,121.73,18.881,13.106,23.582,3.2646,210.69,687.78,35.38,37.545,38.478,41.021,692.76,10
2021-08-29 08:59:00,5.0489,565.08,121.69,19.005,13.105,23.648,3.2449,212.81,690.52,35.635,37.394,38.31,41.233,696.06,10
2021-08-29 09:00:00,5.0054,562.46,121.68,19.006,13.103,23.721,3.2163,213.14,685.51,35.629,36.718,38.244,41.267,692.28,10
2021-08-29 09:01:00,5.007,559.88,121.72,19.022,13.1,23.79,3.2735,209.07,684.31,35.757,36.797,38.161,41.312,691.55,10
2021-08-29 09:02:00,5.08,567.67,121.73,19.02,13.101,23.861,3.2708,212.55,695.11,35.834,36.878,38.173,41.386,700.84,10
2021-08-29 09:03:00,5.1131,575.01,121.66,19.024,13.098,23.932,3.3183,211.87,702.92,35.694,36.535,38.201,41.542,705.86,10
2021-08-29 09:04:00,5.1398,575.71,121.68,18.871,13.099,24.011,3.2584,216.9,706.61,35.673,36.667,38.404,41.567,709.61,10
2021-08-29 09:05:00,5.1486,577.94,121.69,18.788,13.098,24.078,3.1381,224.28,703.8,35.625,36.424,38.111,41.629,713.64,10
2021-08-29 09:06:00,5.1613,579.01,121.68,18.873,13.095,24.152,3.1206,226.89,708.0,35.581,36.813,38.62,41.896,716.81,10
2021-08-29 09:07:00,5.175,583.86,121.65,19.045,13.096,24.228,3.1524,226.0,712.4,35.832,37.605,38.907,42.019,720.45,10
2021-08-29 09:08:00,5.1961,583.78,121.65,19.322,13.093,24.304,3.1106,229.06,712.44,36.095,37.899,39.296,42.492,723.73,10
2021-08-29 09:09:00,5.2018,583.27,121.65,19.428,13.092,24.361,3.1367,229.27,719.14,36.477,38.271,39.573,42.492,725.61,10
2021-08-29 09:10:00,5.234,588.37,121.64,19.307,13.095,24.444,3.1906,226.25,721.76,36.755,38.434,39.455,42.542,729.39,10
2021-08-29 09:11:00,5.2689,593.47,121.64,19.266,13.092,24.513,3.3475,215.16,720.15,36.442,37.51,38.994,42.595,732.15,10
2021-08-29 09:12:00,5.3036,596.36,121.63,19.239,13.091,24.594,3.4166,212.44,725.77,36.338,37.748,38.992,42.397,733.99,10
2021-08-29 09:13:00,5.2879,595.71,121.63,19.042,13.09,24.678,3.4399,212.14,729.7,36.603,38.138,39.573,42.622,733.48,10
2021-08-29 09:14:00,5.2963,598.0,121.62,19.112,13.089,24.732,3.5144,205.79,723.1799999999998,36.844,38.166,39.687,43.045,736.73,10
2021-08-29 09:15:00,5.328,600.62,121.6,19.304,13.088,24.814,3.5195,208.26,732.9199999999998,36.894,38.604,39.497,43.045,740.15,10
2021-08-29 09:16:00,5.3456,604.28,121.59,19.45,13.089,24.894,3.4806,210.99,734.1799999999998,36.692,38.17,39.258,42.938,742.0499999999998,10
2021-08-29 09:17:00,5.394,608.29,121.54,19.396,13.087,24.964,3.4575,213.71,738.8099999999998,36.864,38.768,39.855,43.146,748.83,10
2021-08-29 09:18:00,5.4442,614.2,121.52,19.461,13.086,25.042,3.5575,210.81,749.9099999999999,37.061,38.738,40.118,43.475,755.95,10
2021-08-29 09:19:00,5.4604,617.35,121.5,19.503,13.086,25.115,3.5403,211.31,748.0599999999998,37.388,39.4,40.443,43.872,760.83,10
2021-08-29 09:20:00,5.4719,617.13,121.59,19.573,13.084,25.191,3.5976,210.21,756.2,37.586,38.791,40.591,43.936,762.6699999999998,10
2021-08-29 09:21:00,5.4741,618.85,121.59,19.807,13.084,25.267,3.553,211.97,753.11,38.054,39.524,41.118,44.207,764.11,10
2021-08-29 09:22:00,5.4815,619.71,121.64,19.762,13.083,25.339,3.5693,212.98,760.09,38.153,39.486,41.126,44.235,766.25,10
2021-08-29 09:23:00,5.4988,623.88,121.57,19.684,13.082,25.41,3.6466,208.69,760.95,38.201,39.611,41.267,44.464,769.12,10
2021-08-29 09:24:00,5.4994,622.63,121.84,19.762,13.081,25.49,3.6018,209.52,754.61,38.473,40.111,41.947,44.803,770.47,10
2021-08-29 09:25:00,5.4938,623.11,122.24,20.114,13.082,25.562,3.6378,209.19,760.89,38.942,40.715,42.197,44.926,771.02,10
2021-08-29 09:26:00,5.5076,627.26,122.28,20.436,13.08,25.638,3.6639,207.84,761.4099999999999,39.385,41.228,42.571,45.089,774.9099999999999,10
2021-08-29 09:27:00,5.5409,630.12,122.29,20.455,13.078,25.711,3.7015,208.37,771.26,39.41,40.714,42.509,45.303,780.1799999999998,10
2021-08-29 09:28:00,5.5693,634.98,122.28,20.176,13.074,25.791,3.705,207.73,769.5299999999999,39.287,40.854,42.746,45.506,785.14,10
2021-08-29 09:29:00,5.5803,635.13,122.2,20.161,13.076,25.859,3.7545,206.48,775.09,39.069,40.526,42.185,45.335,787.65,10
2021-08-29 09:30:00,5.5916,636.47,122.15,20.121,13.073,25.944,3.6147,214.9,776.6799999999998,39.047,40.243,42.013,45.211,790.46,10
2021-08-29 09:31:00,5.6318,640.49,122.24,19.733,13.072,26.012,3.6423,214.01,779.1799999999998,38.697,39.135,41.413,45.033,793.4,10
2021-08-29 09:32:00,5.6441,643.6,122.27,19.381,13.071,26.085,3.6728,213.19,782.89,38.612,40.016,42.071,45.096,795.0599999999998,10
2021-08-29 09:33:00,5.6499,640.92,122.28,19.362,13.069,26.166,3.7634,208.0,782.6699999999998,39.128,40.964,42.67,45.43,795.74,10
2021-08-29 09:34:00,5.6215,638.06,122.22,19.504,13.069,26.24,3.7924,204.83,776.74,39.521,40.998,42.992,45.831,794.77,10
2021-08-29 09:35:00,5.6254,640.81,122.21,19.719,13.069,26.314,3.7924,206.38,782.6,39.716,41.135,43.221,46.285,796.98,10
2021-08-29 09:36:00,5.6336,640.38,122.26,20.01,13.067,26.395,3.8198,204.3,780.38,40.172,42.732,44.206,46.667,798.85,10
2021-08-29 09:37:00,5.6543,646.92,122.2,20.103,13.066,26.484,3.8237,205.98,787.5,40.351,43.243,43.877,46.693,804.72,10
2021-08-29 09:38:00,5.7454,654.05,122.18,20.2,13.064,26.556,3.8388,207.93,798.15,40.489,43.257,43.946,46.906,814.71,10
2021-08-29 09:39:00,5.7746,661.75,122.23,20.342,13.062,26.63,3.858,208.25,803.34,40.602,43.104,43.808,46.943,821.71,10
2021-08-29 09:40:00,5.8133,666.68,122.19,20.414,13.062,26.713,3.935,204.73,805.5399999999998,40.33,42.666,43.57,46.995,828.0599999999998,10
2021-08-29 09:41:00,5.8422,669.95,122.3,20.392,13.063,26.78,3.9065,208.02,812.5,40.132,42.774,43.411,46.901,832.9099999999999,10
2021-08-29 09:42:00,5.8805,674.78,122.27,20.162,13.058,26.845,3.8884,211.62,822.83,39.835,42.249,43.281,46.825,836.36,10
2021-08-29 09:43:00,5.8993,673.88,122.19,20.012,13.06,26.943,3.9093,210.57,823.13,39.555,42.081,43.448,46.97,838.32,10
2021-08-29 09:44:00,5.9056,676.9,122.18,20.003,13.057,27.011,4.0099,205.86,825.4299999999998,39.427,42.332,43.246,46.974,840.0599999999998,10
2021-08-29 09:45:00,5.9246,678.0,122.19,20.088,13.058,27.082,4.0344,205.2,827.85,39.497,41.818,43.455,47.211,842.75,10
2021-08-29 09:46:00,5.9244,676.86,122.28,20.109,13.057,27.163,4.0056,205.62,823.51,39.521,41.8,43.473,47.413,843.48,10
2021-08-29 09:47:00,5.9175,677.5,122.18,20.092,13.057,27.237,3.9586,207.56,821.61,39.351,41.433,43.35,47.432,841.27,10
2021-08-29 09:48:00,5.9225,675.92,122.2,20.349,13.057,27.316,3.9745,208.44,828.39,39.779,41.803,43.971,47.686,841.6799999999998,10
2021-08-29 09:49:00,5.9455,679.74,122.14,20.389,13.054,27.39,4.0376,203.99,823.61,39.849,41.65,43.934,47.992,846.32,10
2021-08-29 09:50:00,5.9909,685.36,122.05,20.312,13.054,27.455,3.9914,209.32,835.44,39.956,41.677,44.233,48.268,851.7,10
2021-08-29 09:51:00,6.0091,687.02,122.04,20.584,13.053,27.529,4.0484,205.99,833.88,40.477,42.74,45.062,48.545,855.87,10
2021-08-29 09:52:00,6.0071,691.41,122.21,20.679,13.053,27.602,4.0233,207.89,836.26,40.522,42.259,44.702,48.589,858.44,10
2021-08-29 09:53:00,6.0018,691.31,122.54,20.464,13.053,27.674,3.9846,210.33,838.0299999999999,40.241,42.185,44.613,48.528,859.12,10
2021-08-29 09:54:00,6.0315,689.58,122.53,20.167,13.05,27.744,4.0754,206.37,840.87,40.228,42.329,44.897,48.77,861.59,10
2021-08-29 09:55:00,6.0328,685.66,122.49,19.937,13.05,27.815,4.1111,204.27,839.74,40.208,42.855,44.627,48.615,861.45,10
2021-08-29 09:56:00,6.0389,689.93,122.57,20.051,13.05,27.893,3.9865,211.63,843.63,40.404,42.474,44.726,48.9,864.82,10
2021-08-29 09:57:00,6.0651,693.92,122.51,20.279,13.048,27.953,4.0926,206.72,845.95,40.524,43.078,45.29,49.246,868.88,10
2021-08-29 09:58:00,6.054,695.05,122.51,20.514,13.047,28.022,4.0292,210.49,848.0399999999998,40.769,43.859,45.479,49.602,871.19,10
2021-08-29 09:59:00,6.0796,697.57,122.52,20.566,13.047,28.095,4.1076,206.98,849.87,40.85,44.103,45.813,49.746,876.38,10
2021-08-29 10:00:00,6.09,702.03,122.49,20.685,13.046,28.158,4.206,203.06,854.0399999999998,41.102,44.908,46.603,50.192,881.36,10
2021-08-29 10:01:00,6.1065,700.53,122.55,20.88,13.044,28.231,4.1459,206.15,854.57,41.32,45.571,46.552,50.408,883.26,10
2021-08-29 10:02:00,6.1269,706.31,122.55,20.96,13.044,28.302,4.1766,205.83,859.64,41.313,45.159,46.164,50.39,886.7899999999998,10
2021-08-29 10:03:00,6.1704,708.21,122.46,20.864,13.043,28.376,4.1163,209.41,861.97,41.351,45.351,46.373,50.595,890.9,10
2021-08-29 10:04:00,6.1668,710.66,122.46,20.802,13.041,28.436,4.1627,208.21,866.7,41.497,45.586,46.696,50.708,893.2999999999998,10
2021-08-29 10:05:00,6.1781,708.77,122.37,20.943,13.042,28.505,4.1787,207.09,865.2899999999998,41.674,45.232,46.75,50.936,894.62,10
2021-08-29 10:06:00,6.1935,714.26,122.48,21.012,13.039,28.582,4.2339,205.53,870.07,41.479,44.653,46.338,50.818,898.46,10
2021-08-29 10:07:00,6.2518,717.34,122.51,20.719,13.039,28.646,4.2655,205.26,875.4,41.142,44.11,46.332,50.589,903.07,10
2021-08-29 10:08:00,6.2237,715.92,122.4,20.593,13.038,28.72,4.1889,208.77,874.4299999999998,41.083,44.887,45.934,50.239,900.01,10
2021-08-29 10:09:00,6.2595,718.21,122.34,20.475,13.037,28.787,4.2015,208.34,875.14,41.235,45.198,46.089,50.331,903.99,10
2021-08-29 10:10:00,6.2661,720.61,122.33,20.417,13.037,28.867,4.215,208.03,876.86,41.338,44.692,46.336,50.783,905.86,10
2021-08-29 10:11:00,6.2507,718.61,122.34,20.427,13.036,28.919,4.2224,208.57,880.61,41.532,45.646,46.884,51.106,905.3900000000002,10
2021-08-29 10:12:00,6.2484,717.99,122.36,20.552,13.037,28.987,4.2621,205.83,877.21,41.581,45.198,46.994,51.268,905.38,10
2021-08-29 10:13:00,6.2521,719.69,122.37,20.59,13.036,29.05,4.3029,203.77,876.75,41.527,45.84,46.572,51.194,906.18,10
2021-08-29 10:14:00,6.2491,719.52,122.7,20.749,13.034,29.113,4.2443,207.26,879.5499999999998,41.671,45.952,46.703,51.05,908.21,10
2021-08-29 10:15:00,6.2863,725.5499999999998,123.03,20.899,13.035,29.167,4.3072,205.13,883.35,41.641,45.662,46.506,51.093,914.43,10
2021-08-29 10:16:00,6.3404,735.22,123.09,20.662,13.033,29.241,4.2932,208.33,894.3099999999998,41.197,44.228,46.013,50.869,922.7600000000001,10
2021-08-29 10:17:00,6.3536,735.22,123.03,20.723,13.035,29.301,4.3032,208.3,896.2799999999999,40.596,44.111,45.474,50.371,921.36,10
2021-08-29 10:18:00,6.37,735.6599999999999,123.01,20.602,13.033,29.363,4.2869,209.39,897.5299999999999,40.331,43.927,45.267,50.314,923.0100000000001,10
2021-08-29 10:19:00,6.4028,742.73,123.03,20.48,13.033,29.423,4.3124,209.61,903.81,40.301,44.458,45.672,50.372,928.58,10
2021-08-29 10:20:00,6.3931,741.0399999999998,123.02,20.631,13.033,29.483,4.3634,206.54,901.15,40.68,45.165,46.289,50.923,929.23,10
2021-08-29 10:21:00,6.3983,740.22,123.08,21.037,13.032,29.543,4.35,207.2,901.27,40.732,45.054,46.451,51.237,929.96,10
2021-08-29 10:22:00,6.4019,738.47,123.01,21.41,13.033,29.601,4.2781,210.29,899.62,40.662,44.4,46.443,51.38,932.66,10
2021-08-29 10:23:00,6.406,740.0599999999998,122.99,21.372,13.031,29.651,4.407,205.22,904.33,40.351,44.067,46.425,51.217,931.8900000000002,10
2021-08-29 10:24:00,6.3902,741.97,122.99,21.038,13.03,29.714,4.3715,205.89,899.96,40.281,44.334,46.658,51.411,931.15,10
2021-08-29 10:25:00,6.4092,741.52,122.88,20.852,13.03,29.77,4.4601,202.97,905.24,40.342,44.164,46.675,51.435,933.16,10
2021-08-29 10:26:00,6.4175,744.69,122.93,20.864,13.03,29.826,4.369,207.68,907.18,40.867,45.711,47.364,51.79,936.68,10
2021-08-29 10:27:00,6.4536,746.83,122.87,21.011,13.028,29.871,4.4335,205.39,910.48,41.328,46.199,47.995,52.334,942.21,10
2021-08-29 10:28:00,6.4709,749.4099999999999,122.83,21.168,13.03,29.921,4.4088,206.61,910.62,41.452,45.846,48.096,52.556,947.62,10
2021-08-29 10:29:00,6.4571,748.83,122.85,21.341,13.03,29.972,4.48,203.73,912.63,41.567,45.844,48.085,52.809,946.43,10
2021-08-29 10:30:00,6.4401,744.7799999999999,122.75,21.414,13.027,30.023,4.3663,208.4,909.84,41.317,45.356,47.814,52.754,944.96,10
2021-08-29 10:31:00,6.4338,745.2,122.83,21.485,13.028,30.084,4.4809,202.29,906.35,41.215,45.498,48.116,52.822,941.73,10
2021-08-29 10:32:00,6.4789,752.69,122.83,21.683,13.027,30.125,4.4972,204.43,919.28,40.826,44.509,47.037,52.245,947.52,10
2021-08-29 10:33:00,6.569,758.95,122.86,21.649,13.026,30.176,4.4205,208.65,922.31,40.587,44.294,47.018,52.211,956.56,10
2021-08-29 10:34:00,6.547,759.0499999999998,122.72,21.949,13.026,30.236,4.4353,208.06,922.65,40.53,43.951,46.561,51.822,952.5100000000001,10
2021-08-29 10:35:00,6.5539,759.1,122.66,22.058,13.024,30.279,4.4543,206.92,921.55,40.39,44.042,46.453,51.635,950.46,10
2021-08-29 10:36:00,6.5919,763.88,122.73,22.04,13.025,30.342,4.4655,208.15,929.35,40.49,44.146,47.099,52.054,959.1,10
2021-08-29 10:37:00,6.6194,769.2799999999999,122.74,22.016,13.024,30.391,4.5909,204.09,936.9,40.385,43.683,46.588,51.997,965.72,10
2021-08-29 10:38:00,6.648,765.14,122.74,22.147,13.025,30.431,4.567,205.38,937.91,40.565,44.21,47.199,52.229,966.92,10
2021-08-29 10:39:00,6.6446,766.34,122.73,22.242,13.024,30.48,4.5046,208.58,939.46,40.387,43.429,46.591,52.262,966.63,10
2021-08-29 10:40:00,6.6724,771.37,122.63,22.184,13.023,30.524,4.6198,203.41,939.65,40.381,43.341,46.466,52.134,970.58,10
2021-08-29 10:41:00,6.6633,772.74,122.69,21.896,13.022,30.581,4.5722,205.59,939.95,40.381,44.231,47.442,52.471,971.1400000000002,10
2021-08-29 10:42:00,6.6783,772.39,122.67,21.801,13.022,30.631,4.5801,206.21,944.31,40.546,44.3,47.596,52.735,975.83,10
2021-08-29 10:43:00,6.6747,773.47,122.63,21.79,13.022,30.667,4.5439,207.69,943.6400000000002,40.648,44.28,47.52,52.91,977.2,10
2021-08-29 10:44:00,6.6738,769.5299999999999,122.6,21.94,13.019,30.718,4.5901,205.42,942.84,40.674,44.999,48.094,53.12,976.71,10
2021-08-29 10:45:00,6.6512,769.0499999999998,122.55,21.96,13.02,30.769,4.627,203.41,941.11,40.724,44.77,48.196,53.309,975.24,10
2021-08-29 10:46:00,6.6435,769.61,122.61,21.759,13.018,30.81,4.6496,201.67,937.56,40.733,44.702,48.133,53.42,975.27,10
2021-08-29 10:47:00,6.6275,770.62,122.6,21.854,13.019,30.865,4.6176,203.31,938.7600000000001,41.009,46.476,49.455,54.151,976.61,10
2021-08-29 10:48:00,6.6442,768.7,122.51,22.192,13.017,30.903,4.5086,208.18,938.5100000000001,41.725,47.003,49.727,54.535,980.08,10
2021-08-29 10:49:00,6.6794,772.9,122.5,22.046,13.017,30.95,4.5814,205.63,942.02,41.732,45.943,49.247,54.314,983.5,10
2021-08-29 10:50:00,6.6799,771.39,122.35,21.901,13.014,31.005,4.5797,205.35,940.43,41.376,45.715,48.958,54.027,980.25,10
2021-08-29 10:51:00,6.6948,773.3099999999998,122.38,21.915,13.015,31.034,4.5742,206.11,942.69,41.398,46.476,49.774,54.387,983.37,10
2021-08-29 10:52:00,6.6926,771.4099999999999,122.4,22.019,13.016,31.093,4.5982,205.07,942.86,41.73,46.876,49.953,54.812,983.67,10
2021-08-29 10:53:00,6.6812,772.08,122.43,22.109,13.014,31.134,4.7192,200.21,944.71,41.968,47.08,50.15,55.223,987.83,10
2021-08-29 10:54:00,6.657,770.98,122.44,22.268,13.014,31.178,4.646,202.34,939.98,42.219,47.246,50.175,55.459,985.74,10
2021-08-29 10:55:00,6.6906,772.02,122.38,22.514,13.014,31.223,4.6012,204.66,941.5100000000001,42.193,46.971,49.883,55.468,987.44,10
2021-08-29 10:56:00,6.7127,776.2999999999998,122.43,22.621,13.013,31.268,4.6607,202.47,943.55,42.098,46.781,49.732,55.247,991.59,10
2021-08-29 10:57:00,6.7495,782.5599999999998,122.42,22.545,13.011,31.317,4.6763,202.81,948.33,41.804,46.074,49.06,54.946,995.25,10
2021-08-29 10:58:00,6.7657,784.47,122.39,22.418,13.01,31.37,4.727,202.08,955.17,41.733,45.674,49.074,54.747,998.19,10
2021-08-29 10:59:00,6.7681,783.9199999999998,122.38,22.312,13.011,31.416,4.7074,203.29,956.8900000000002,42.018,46.868,49.796,55.108,998.9,10
2021-08-29 11:00:00,6.7578,782.22,122.29,22.405,13.008,31.456,4.6487,205.32,954.44,42.347,47.361,50.357,55.577,998.87,10
2021-08-29 11:01:00,6.7132,775.95,122.38,22.618,13.006,31.504,4.6663,203.38,948.91,42.964,48.579,51.611,56.183,996.83,10
2021-08-29 11:02:00,6.6941,772.87,122.36,22.949,13.007,31.55,4.6284,204.38,945.87,43.382,48.925,51.92,56.595,995.3900000000002,10
2021-08-29 11:03:00,6.7083,775.95,122.37,23.145,13.008,31.595,4.7664,197.5,941.2600000000001,43.441,49.197,51.49,56.556,999.47,10
2021-08-29 11:04:00,6.7298,777.98,122.38,23.194,13.005,31.657,4.6773,202.88,948.7600000000001,43.399,48.935,51.693,56.517,1000.4,10
2021-08-29 11:05:00,6.7385,781.4199999999998,122.22,23.392,13.004,31.706,4.6808,203.1,950.63,43.435,48.524,51.339,56.581,1002.7,10
2021-08-29 11:06:00,6.7099,777.45,122.55,23.378,13.004,31.745,4.6175,206.14,951.82,43.327,48.745,51.246,56.563,1002.2,10
2021-08-29 11:07:00,6.7272,782.21,122.76,23.256,13.004,31.805,4.6403,205.06,951.5100000000001,43.556,49.336,51.241,56.432,1005.2,10
2021-08-29 11:08:00,6.75,780.87,122.82,22.91,13.002,31.852,4.6417,206.83,960.04,43.749,49.398,51.993,56.334,1007.7,10
2021-08-29 11:09:00,6.7384,780.8099999999998,122.92,22.802,13.003,31.906,4.7651,201.63,960.74,43.746,49.495,51.697,56.745,1008.9,10
2021-08-29 11:10:00,6.7243,781.77,122.79,23.067,13.001,31.969,4.8217,197.11,950.31,43.802,49.051,51.79,56.817,1008.3,10
2021-08-29 11:11:00,6.7782,789.2799999999999,122.95,23.208,13.001,32.002,4.8289,198.98,960.77,43.953,49.671,52.382,57.176,1017.5,10
2021-08-29 11:12:00,6.7559,784.07,122.98,23.416,13.0,32.059,4.7937,199.36,955.61,43.983,49.189,51.949,57.148,1013.6,10
2021-08-29 11:13:00,6.7721,786.38,122.97,23.35,13.0,32.108,4.7981,199.35,956.43,43.547,48.668,51.494,56.8,1013.3,10
2021-08-29 11:14:00,6.8288,793.57,122.85,23.576,12.998,32.164,4.7303,204.9,969.12,43.047,47.81,50.897,56.598,1018.4,10
2021-08-29 11:15:00,6.8557,796.36,122.8,23.225,12.996,32.213,4.7997,201.11,965.18,42.727,47.171,50.354,56.21,1019.9,10
2021-08-29 11:16:00,6.9056,801.9299999999998,122.83,23.284,12.999,32.268,4.7343,207.58,982.68,42.528,47.104,50.075,55.671,1025.0,10
2021-08-29 11:17:00,6.8873,800.27,122.73,23.328,12.995,32.313,4.8575,200.88,975.73,42.404,46.239,49.447,55.439,1022.5,10
2021-08-29 11:18:00,6.8554,796.69,122.77,23.01,12.996,32.374,4.8681,199.48,971.02,41.771,45.11,48.699,54.928,1016.0,10
2021-08-29 11:19:00,6.9443,808.98,122.82,22.86,12.997,32.423,4.8628,202.6,985.19,41.642,45.255,49.025,54.684,1026.9,10
2021-08-29 11:20:00,6.9355,805.82,122.76,22.977,12.996,32.481,4.7331,208.01,984.47,41.847,45.611,49.085,54.953,1026.5,10
2021-08-29 11:21:00,6.9134,803.75,122.8,23.238,12.995,32.527,4.8085,204.17,981.78,42.01,46.185,49.698,55.312,1024.4,10
2021-08-29 11:22:00,6.903,802.09,122.78,23.27,12.997,32.562,4.7059,208.63,981.73,42.188,46.465,49.948,55.646,1025.7,10
2021-08-29 11:23:00,6.8829,799.46,122.75,23.284,12.996,32.62,4.7612,205.04,976.13,42.737,47.932,51.221,56.41,1024.2,10
2021-08-29 11:24:00,6.876,798.3099999999998,122.72,23.49,12.995,32.658,4.91,198.29,973.58,43.353,49.714,52.137,56.99,1029.4,10
2021-08-29 11:25:00,6.8305,789.77,122.58,23.832,12.994,32.713,4.8898,197.38,965.07,43.878,49.164,51.975,57.438,1022.1,10
2021-08-29 11:26:00,6.8644,797.1599999999999,122.6,23.901,12.995,32.76,4.8322,201.45,973.44,44.085,50.11,52.697,57.623,1027.5,10
2021-08-29 11:27:00,6.8677,796.01,122.62,23.952,12.995,32.807,4.8207,201.18,969.71,44.161,49.263,52.333,57.9,1029.1,10
2021-08-29 11:28:00,6.8506,794.69,122.62,24.237,12.994,32.833,4.9514,195.04,965.38,44.316,50.056,52.638,58.01,1031.1,10
2021-08-29 11:29:00,6.9301,804.14,122.65,24.295,12.992,32.898,4.9995,196.05,979.96,44.077,49.194,51.943,57.785,1040.5,10
2021-08-29 11:30:00,7.0576,819.39,122.57,24.043,12.992,32.942,4.8784,205.16,1000.8,43.911,49.449,51.498,57.255,1055.5,10
2021-08-29 11:31:00,7.1145,828.7999999999998,122.67,23.674,12.991,32.98,4.979,202.75,1009.4,43.609,49.203,50.923,56.844,1063.6,10
2021-08-29 11:32:00,7.1996,836.26,122.67,23.409,12.992,33.033,5.0637,201.6,1020.6,43.234,48.37,50.704,56.72,1076.0,10
2021-08-29 11:33:00,7.288999999999999,847.2999999999998,122.59,23.615,12.991,33.093,5.0829,204.5,1039.4,42.75,47.841,50.242,56.43,1086.1,10
2021-08-29 11:34:00,7.3188,849.61,122.57,23.836,12.992,33.116,5.1426,201.53,1036.1,43.003,48.807,50.781,56.518,1091.3,10
2021-08-29 11:35:00,7.33,853.22,122.61,24.009,12.99,33.167,5.1585,201.44,1039.1,43.394,49.391,51.437,57.272,1096.0,10
2021-08-29 11:36:00,7.3562,855.72,122.69,24.074,12.991,33.202,5.1292,203.31,1042.7,43.592,50.006,51.96,57.61,1105.3,10
2021-08-29 11:37:00,6.9766,811.15,122.61,23.942,12.991,33.244,4.8411,204.36,991.2600000000001,43.287,49.915,51.085,57.118,1076.3,10
2021-08-29 11:38:00,4.6789,513.98,121.79,23.788,12.991,33.291,3.0525,204.66,626.29,43.006,48.82,50.541,55.959,651.05,10
2021-08-29 11:39:00,5.6942,644.67,122.08,23.668,12.989,33.336,3.7703,209.51,788.98,42.79,48.271,49.711,54.597,829.13,10
2021-08-29 11:40:00,7.4599,867.75,122.5,23.444,12.989,33.369,5.1177,207.08,1059.6,42.796,48.907,49.963,54.955,1093.5,10
2021-08-29 11:41:00,7.2348,837.9,122.46,23.404,12.991,33.405,5.1195,199.21,1019.5,43.099,49.83,50.689,55.758,1071.6,10
2021-08-29 11:42:00,6.5813,756.51,122.19,23.444,12.989,33.447,4.7089,195.88,921.0100000000001,43.102,50.327,51.184,55.918,969.8,10
2021-08-29 11:43:00,6.864,791.02,122.22,23.533,12.99,33.495,4.9843,193.97,966.71,43.361,50.625,51.888,56.36,1021.4,10
2021-08-29 11:44:00,6.4096,736.24,122.09,23.477,12.991,33.522,4.7077,191.57,901.63,43.614,51.373,52.577,56.654,965.97,10
2021-08-29 11:45:00,4.7713,527.92,121.45,23.839,12.99,33.552,3.3345,193.39,645.0,43.412,50.637,51.551,55.945,717.22,10
2021-08-29 11:46:00,4.5443,497.17,121.33,24.086,12.988,33.588,3.0782,197.22,606.97,43.2,49.769,50.631,54.653,636.05,10
2021-08-29 11:47:00,4.4851,489.1,121.28,23.969,12.989,33.627,3.0596,195.0,596.19,43.003,48.759,49.896,53.661,613.77,10
2021-08-29 11:48:00,4.1463,447.47,121.16,23.935,12.99,33.651,2.8043,193.7,543.36,42.471,47.491,48.945,53.15,598.89,10
2021-08-29 11:49:00,2.9572,284.66,120.61,23.876,12.989,33.682,1.8281,192.38,351.55,41.858,45.547,47.335,51.465,384.29,10
2021-08-29 11:50:00,3.4893,357.25,120.71,23.8,12.99,33.706,2.2069,199.07,439.71,41.435,44.946,46.071,49.985,463.11,10
2021-08-29 11:51:00,2.7863,255.98,120.6,23.586,12.991,33.733,1.5732,203.07,319.74,40.83,43.609,44.702,48.474,339.62,10
2021-08-29 11:52:00,3.5003,358.88,121.27,23.359,12.993,33.769,2.0846,212.14,443.6,40.305,42.303,43.304,47.158,439.75,10
2021-08-29 11:53:00,3.7427,393.49,121.64,23.355,12.993,33.775,2.3132,210.81,487.85,39.531,41.118,42.311,46.173,502.97,10
2021-08-29 11:54:00,3.7681,399.18,121.62,23.435,12.996,33.812,2.4061,202.64,487.25,39.012,40.369,41.294,45.023,485.07,10
2021-08-29 11:55:00,5.0446,563.77,121.97,23.192,12.995,33.812,3.3389,206.6,691.96,38.434,39.516,40.859,44.794,667.94,10
2021-08-29 11:56:00,7.4233,865.87,122.86,23.231,12.995,33.842,4.9499,213.63,1058.5,38.348,40.5,41.868,45.968,1044.7,10
2021-08-29 11:57:00,6.6333,765.8099999999998,122.61,23.368,12.994,33.848,4.3796,214.55,940.74,38.892,42.035,43.549,47.704,976.24,10
2021-08-29 11:58:00,3.0797,301.56,121.19,23.262,12.996,33.875,1.7396,214.97,374.03,38.897,41.409,43.395,47.362,412.49,10
2021-08-29 11:59:00,2.9258,280.3,121.17,23.303,12.998,33.878,1.6076,216.97,348.89,38.549,40.185,42.139,46.05,359.2,10
2021-08-29 12:00:00,2.5339,217.53,120.9,23.298,12.997,33.881,1.2501,221.73,277.15,38.184,38.999,40.974,44.78,292.1,10
2021-08-29 12:01:00,2.3101,183.86,120.79,23.192,12.998,33.881,1.0629,222.36,236.35,37.855,37.893,40.061,43.629,250.8,10
2021-08-29 12:02:00,2.3327,186.99,120.81,23.19,12.997,33.884,1.0998,216.15,237.66,37.24,36.469,38.585,42.212,247.63,10
2021-08-29 12:03:00,2.355,191.62,120.83,23.005,12.999,33.884,1.1137,219.4,244.28,36.516,35.295,37.473,40.881,250.6,10
2021-08-29 12:04:00,2.3899,197.55,120.87,22.927,13.0,33.884,1.1696,214.0,250.18,36.031,34.605,36.733,39.907,254.49,10
2021-08-29 12:05:00,2.4348,202.82,120.72,22.832,13.0,33.863,1.2081,210.75,254.57,35.655,34.02,35.977,39.047,260.09,10
2021-08-29 12:06:00,2.4417,204.75,120.76,22.892,13.003,33.848,1.1931,217.65,259.63,35.453,33.648,35.641,38.611,261.43,10
2021-08-29 12:07:00,2.4579,208.89,120.84,22.839,13.005,33.827,1.2136,216.33,262.45,35.245,33.323,35.112,38.072,263.86,10
2021-08-29 12:08:00,2.4692,210.4,120.84,22.761,13.006,33.811,1.2378,215.26,266.44,35.089,33.094,34.847,37.732,265.68,10
2021-08-29 12:09:00,2.4788,212.58,120.87,22.804,13.006,33.793,1.2638,212.35,268.28,35.095,32.961,34.805,37.479,266.81,10
