measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2021-08-29 12:10:00,2.4772,211.73,120.78,23.011,13.006,33.775,1.3016,204.58,266.27,35.151,32.942,34.611,37.153,268.49,10
2021-08-29 12:11:00,2.4821,212.85,120.78,23.121,13.008,33.754,1.293,207.15,267.84,35.146,33.033,34.525,37.007,268.77,10
2021-08-29 12:12:00,2.4871,211.39,120.78,23.2,13.009,33.714,1.2663,211.87,268.27,35.212,33.241,34.578,36.819,267.3,10
2021-08-29 12:13:00,2.4675,210.88,120.81,23.229,13.008,33.693,1.2568,211.4,265.65,35.253,33.35,34.618,36.752,265.26,10
2021-08-29 12:14:00,2.4458,206.01,120.75,23.144,13.01,33.663,1.2223,215.02,262.81,34.982,33.075,34.242,36.539,260.02,10
2021-08-29 12:15:00,2.4169,203.57,120.76,22.905,13.011,33.63,1.1896,215.13,255.87,34.581,32.691,33.889,36.204,254.43,10
2021-08-29 12:16:00,2.4048,198.25,120.78,22.716,13.012,33.597,1.1477,218.88,251.14,34.33,32.295,33.579,35.928,250.04,10
2021-08-29 12:17:00,2.3742,194.3,121.0,22.565,13.011,33.557,1.1259,220.79,248.59,34.259,32.417,33.499,35.65,245.55,10
2021-08-29 12:18:00,2.3555,189.92,120.9,22.567,13.011,33.521,1.1321,217.11,245.79,34.281,32.386,33.4,35.525,241.64,10
2021-08-29 12:19:00,2.3354,188.86,120.8,22.656,13.014,33.479,1.1139,216.62,241.28,34.107,32.208,33.164,35.263,238.3,10
2021-08-29 12:20:00,2.3233,185.5,120.7,22.674,13.015,33.431,1.066,221.81,236.44,33.995,31.965,33.063,35.154,235.74,10
2021-08-29 12:21:00,2.3151,183.68,120.72,22.604,13.014,33.389,1.083,217.49,235.53,33.905,31.92,32.992,35.052,233.26,10
2021-08-29 12:22:00,2.3018,183.45,120.76,22.599,13.016,33.345,1.0879,213.58,232.36,33.829,31.814,32.967,34.872,230.67,10
2021-08-29 12:23:00,2.2864,180.25,120.74,22.799,13.016,33.306,1.0827,211.5,228.94,33.756,31.723,32.645,34.584,228.32,10
2021-08-29 12:24:00,2.2771,178.35,120.75,22.95,13.018,33.249,1.0878,207.48,225.67,33.617,31.747,32.523,34.33,226.09,10
2021-08-29 12:25:00,2.2661,175.97,120.69,23.005,13.018,33.207,1.0659,208.1,221.81,33.524,31.7,32.318,34.17,223.61,10
2021-08-29 12:26:00,2.2562,172.71,120.69,22.997,13.019,33.16,1.067,206.83,220.68,33.449,31.755,32.273,33.981,221.04,10
2021-08-29 12:27:00,2.2501,169.59,120.68,23.06,13.02,33.106,1.0295,213.32,219.59,33.416,31.709,32.195,33.868,218.89,10
2021-08-29 12:28:00,2.2385,167.03,120.64,23.05,13.019,33.08,1.012,214.96,217.52,33.344,31.784,32.107,33.749,216.66,10
2021-08-29 12:29:00,2.2336,166.17,120.56,22.985,13.022,33.014,0.98973,218.3,216.03,33.316,31.744,31.989,33.613,214.84,10
2021-08-29 12:30:00,2.2275,163.82,120.52,22.937,13.021,32.961,0.95376,223.67,213.29,33.334,31.856,32.023,33.655,212.85,10
2021-08-29 12:31:00,2.2187,162.52,120.53,22.953,13.023,32.908,0.94317,222.61,209.94,33.377,31.928,32.113,33.675,210.21,10
2021-08-29 12:32:00,2.2039,160.4,120.55,22.993,13.022,32.852,0.924,224.42,207.36,33.323,31.814,32.153,33.718,207.81,10
2021-08-29 12:33:00,2.1964,158.46,120.54,22.921,13.024,32.805,0.93477,220.35,205.95,33.3,31.807,32.109,33.693,205.08,10
2021-08-29 12:34:00,2.1785,155.43,120.5,22.875,13.024,32.747,0.91542,220.8,202.11,33.325,31.803,32.158,33.747,202.41,10
2021-08-29 12:35:00,2.178,153.58,120.47,22.927,13.025,32.682,0.91122,220.24,200.68,33.259,31.642,31.974,33.645,200.01,10
2021-08-29 12:36:00,2.1538,152.11,120.47,22.95,13.026,32.635,0.89643,219.76,196.98,33.132,31.54,31.843,33.458,197.4,10
2021-08-29 12:37:00,2.1147,148.03,120.53,22.898,13.026,32.58,0.8600999999999999,224.42,192.97,33.086,31.348,31.856,33.394,195.0,10
2021-08-29 12:38:00,2.0979,146.68,120.52,22.874,13.026,32.53,0.8517,223.7,190.5,33.161,31.414,31.829,33.341,192.41,10
2021-08-29 12:39:00,2.096,145.15,120.49,22.848,13.027,32.475,0.86357,217.94,188.17,33.106,31.488,31.801,33.289,190.2,10
2021-08-29 12:40:00,2.0888,145.75,120.5,22.838,13.027,32.42,0.88548,212.38,188.03,33.148,31.476,31.788,33.293,188.38,10
2021-08-29 12:41:00,2.0905,143.41,120.48,22.897,13.027,32.371,0.8999,207.76,186.96,33.153,31.418,31.783,33.263,187.91,10
2021-08-29 12:42:00,2.0913,143.59,120.56,22.956,13.027,32.301,0.903,207.62,187.46,33.227,31.499,31.766,33.191,187.91,10
2021-08-29 12:43:00,2.0913,144.52,120.52,23.055,13.027,32.258,0.91797,205.29,188.44,33.264,31.502,31.703,33.109,188.76,10
2021-08-29 12:44:00,2.1031,147.15,120.51,23.022,13.028,32.206,0.91067,209.37,190.67,33.153,31.299,31.423,32.796,191.16,10
2021-08-29 12:45:00,2.1232,149.95,120.47,22.98,13.029,32.16,0.91396,212.14,193.88,33.073,31.255,31.432,32.684,194.11,10
2021-08-29 12:46:00,2.1342,153.33,120.46,22.98,13.027,32.097,0.903,218.43,197.23,32.929,31.124,31.334,32.625,196.95,10
2021-08-29 12:47:00,2.1373,154.8,120.51,23.022,13.028,32.059,0.93002,216.77,201.57,32.973,31.314,31.485,32.618,199.63,10
2021-08-29 12:48:00,2.1623,156.54,120.54,23.038,13.029,31.996,0.9408,213.94,201.2,33.01,31.364,31.498,32.658,202.08,10
2021-08-29 12:49:00,2.1697,158.26,120.5,23.027,13.029,31.962,0.98443,208.33,205.07,33.09,31.486,31.597,32.751,204.54,10
2021-08-29 12:50:00,2.1827,162.36,120.43,23.018,13.03,31.911,0.9795,211.46,207.1,33.099,31.522,31.596,32.765,207.38,10
2021-08-29 12:51:00,2.1862,162.27,120.43,22.976,13.031,31.851,1.0135,204.3,207.03,33.064,31.51,31.492,32.701,208.93,10
2021-08-29 12:52:00,2.1901,161.02,120.45,22.824,13.029,31.808,1.0272,200.07,205.47,32.895,31.316,31.216,32.498,210.06,10
2021-08-29 12:53:00,2.1907,164.23,120.47,22.71,13.031,31.754,1.0257,204.38,209.62,32.755,31.264,31.272,32.424,210.88,10
2021-08-29 12:54:00,2.1915,163.35,120.52,22.731,13.031,31.706,1.0319,203.8,210.3,32.748,31.365,31.368,32.491,211.19,10
2021-08-29 12:55:00,2.1962,164.13,120.47,22.799,13.033,31.664,0.99593,212.96,212.06,32.718,31.406,31.37,32.329,210.52,10
2021-08-29 12:56:00,2.1909,163.26,120.49,22.798,13.032,31.618,0.95632,219.43,209.83,32.666,31.328,31.392,32.341,208.54,10
2021-08-29 12:57:00,2.1758,160.91,120.46,22.784,13.031,31.553,0.94573,219.27,207.33,32.521,31.298,31.231,32.163,205.45,10
2021-08-29 12:58:00,2.1565,158.03,120.43,22.83,13.034,31.517,0.94043,216.42,203.5,32.468,31.332,31.17,32.147,201.87,10
2021-08-29 12:59:00,2.1378,153.25,120.43,22.793,13.034,31.472,0.93477,211.14,197.36,32.494,31.434,31.26,32.212,197.79,10
2021-08-29 13:00:00,2.1174,150.04,120.39,22.813,13.034,31.418,0.92619,207.88,192.52,32.45,31.34,31.21,32.315,193.19,10
2021-08-29 13:01:00,2.0916,144.74,120.36,22.833,13.032,31.382,0.91779,204.92,188.07,32.465,31.308,31.136,32.111,188.47,10
2021-08-29 13:02:00,2.0762,142.72,120.4,22.879,13.036,31.334,0.87361,210.33,183.73,32.424,31.175,31.089,32.083,184.05,10
2021-08-29 13:03:00,2.0607,138.49,120.45,22.866,13.036,31.287,0.8511499999999999,209.84,178.6,32.384,31.105,31.093,31.981,180.08,10
2021-08-29 13:04:00,2.0486,134.2,120.38,22.893,13.035,31.245,0.8416599999999999,209.72,176.51,32.373,31.136,30.965,31.967,176.71,10
2021-08-29 13:05:00,2.0335,132.37,120.33,22.909,13.037,31.2,0.83509,205.49,171.6,32.343,31.092,30.898,31.826,173.82,10
2021-08-29 13:06:00,2.0247,130.88,120.34,22.936,13.036,31.15,0.8133599999999999,206.97,168.33,32.313,31.034,30.861,31.809,172.28,10
2021-08-29 13:07:00,2.0217,129.39,120.41,22.993,13.036,31.117,0.8245,206.28,170.07,32.272,30.89,30.685,31.687,171.83,10
2021-08-29 13:08:00,2.0316,130.92,120.4,23.02,13.036,31.078,0.82815,208.12,172.35,32.207,30.799,30.648,31.639,173.46,10
2021-08-29 13:09:00,2.0497,135.49,120.35,23.081,13.036,31.019,0.8495099999999999,208.58,177.17,32.061,30.585,30.462,31.574,178.34,10
2021-08-29 13:10:00,2.1056,145.5,120.32,23.101,13.036,30.989,0.93368,201.5,188.16,31.94,30.513,30.433,31.541,189.98,10
2021-08-29 13:11:00,2.2985,181.22,120.59,23.146,13.036,30.942,1.113,206.94,230.15,31.859,30.516,30.466,31.597,226.42,10
2021-08-29 13:12:00,3.677,387.11,121.51,23.039,13.036,30.903,2.3765,199.65,474.2,31.872,30.943,30.958,32.295,445.52,10
2021-08-29 13:13:00,4.0238,432.9,121.76,23.018,13.036,30.87,2.7191,195.5,531.52,32.068,31.794,31.91,33.497,517.81,10
2021-08-29 13:14:00,3.6937,390.31,121.69,23.046,13.036,30.821,2.4545,194.22,476.67,32.336,32.483,32.793,34.608,480.51,10
2021-08-29 13:15:00,3.1303,312.91,121.33,23.091,13.036,30.779,1.9911,193.36,385.0,32.514,32.811,33.255,35.156,389.52,10
2021-08-29 13:16:00,2.7076,247.77,121.07,23.193,13.035,30.746,1.6055,192.24,308.71,32.648,33.034,33.425,35.34,320.79,10
2021-08-29 13:17:00,2.4849,214.07,121.12,23.238,13.034,30.713,1.3947,189.29,264.03,32.674,32.93,33.433,35.361,276.6,10
2021-08-29 13:18:00,2.33,184.87,121.0,23.273,13.033,30.673,1.2178,193.01,234.93,32.635,32.669,33.196,35.152,245.66,10
2021-08-29 13:19:00,2.1833,159.66,120.96,23.323,13.034,30.634,1.0436,196.39,204.9,32.634,32.474,32.896,34.744,213.28,10
2021-08-29 13:20:00,2.1621,155.68,120.9,23.257,13.033,30.612,0.98777,203.26,200.75,32.583,32.285,32.601,34.427,205.18,10
2021-08-29 13:21:00,2.1478,154.62,120.86,23.197,13.034,30.577,0.94596,210.81,199.37,32.546,32.195,32.515,34.197,201.43,10
2021-08-29 13:22:00,2.1415,154.54,120.9,23.184,13.034,30.541,0.92278,215.77,199.07,32.558,32.125,32.413,33.949,199.66,10
2021-08-29 13:23:00,2.1482,155.12,120.93,23.171,13.035,30.507,0.92736,214.09,198.52,32.507,31.901,32.153,33.72,199.14,10
2021-08-29 13:24:00,2.1583,155.27,120.91,23.133,13.034,30.48,0.93631,213.03,199.44,32.445,31.839,32.1,33.609,199.85,10
2021-08-29 13:25:00,2.1683,156.47,120.91,23.216,13.035,30.453,0.93302,217.07,202.51,32.415,31.742,31.945,33.501,202.01,10
2021-08-29 13:26:00,2.1939,157.32,120.84,23.244,13.036,30.417,0.94162,219.68,206.84,32.327,31.579,31.744,33.253,205.67,10
2021-08-29 13:27:00,2.2319,163.08,120.9,23.129,13.033,30.392,0.96554,222.46,214.76,32.253,31.539,31.704,33.15,212.84,10
2021-08-29 13:28:00,2.3092,178.51,120.94,23.092,13.035,30.379,1.0415,219.53,228.7,32.269,31.624,31.712,33.121,225.75,10
2021-08-29 13:29:00,3.1813,308.4,121.35,23.05,13.035,30.35,1.7533,219.03,382.57,32.288,31.816,31.959,33.422,345.71,10
2021-08-29 13:30:00,3.652,380.58,121.62,23.094,13.035,30.315,2.1544,217.84,469.45,32.591,32.896,32.949,34.514,466.46,10
2021-08-29 13:31:00,3.1599,314.47,121.38,23.184,13.034,30.296,1.8593,208.37,387.13,32.882,33.371,33.331,34.989,376.32,10
2021-08-29 13:32:00,2.9953,289.23,121.36,23.236,13.034,30.259,1.7814,200.28,356.91,33.039,33.762,33.616,35.459,367.01,10
2021-08-29 13:33:00,2.5303,222.22,121.17,23.136,13.033,30.243,1.402,199.7,279.76,33.095,33.7,33.559,35.326,282.24,10
2021-08-29 13:34:00,3.4035,345.6,121.49,23.124,13.034,30.219,2.2651,188.62,427.08,33.261,33.994,33.958,35.776,431.17,10
2021-08-29 13:35:00,2.3437,188.93,121.0,23.122,13.034,30.192,1.2725,186.97,237.83,33.411,34.162,34.111,35.869,255.46,10
2021-08-29 13:36:00,2.1414,154.49,120.82,23.055,13.034,30.163,1.079,182.57,197.0,33.434,33.858,33.945,35.417,212.94,10
2021-08-29 13:37:00,2.0629,139.35,120.84,22.917,13.034,30.153,0.98,182.89,179.15,33.351,33.525,33.648,34.845,193.72,10
2021-08-29 13:38:00,2.0209,129.22,120.81,22.827,13.035,30.126,0.89549,186.07,166.56,33.214,33.145,33.297,34.307,178.86,10
2021-08-29 13:39:00,1.998,122.22,120.78,22.844,13.034,30.113,0.8631699999999999,187.36,161.73,33.108,33.073,33.062,33.895,172.43,10
2021-08-29 13:40:00,1.9818,119.94,120.72,22.97,13.033,30.095,0.8602499999999998,181.95,156.52,33.052,32.842,32.814,33.618,168.6,10
2021-08-29 13:41:00,1.9821,119.17,120.67,23.099,13.035,30.083,0.8613699999999999,182.24,156.95,32.99,32.601,32.508,33.375,167.11,10
2021-08-29 13:42:00,1.9885,119.4,120.79,23.18,13.034,30.064,0.8628299999999999,181.79,156.85,32.829,32.377,32.351,33.151,166.92,10
2021-08-29 13:43:00,1.9984,124.22,120.87,23.297,13.035,30.059,0.84877,189.05,160.46,32.851,32.247,32.237,32.977,168.11,10
2021-08-29 13:44:00,2.0072,125.89,120.84,23.398,13.034,30.032,0.8584399999999999,191.02,163.98,32.861,31.992,32.149,32.793,170.31,10
2021-08-29 13:45:00,2.0256,130.7,120.82,23.445,13.035,30.002,0.8633699999999999,196.8,169.91,32.764,31.562,31.695,32.644,173.62,10
2021-08-29 13:46:00,2.0543,137.3,120.7,23.419,13.037,29.999,0.88894,200.97,178.65,32.72,31.674,31.649,32.45,179.61,10
2021-08-29 13:47:00,2.0964,145.12,120.81,23.368,13.035,29.969,0.90098,210.47,189.67,32.537,31.198,31.482,32.453,187.22,10
2021-08-29 13:48:00,2.3138,184.72,120.93,23.311,13.036,29.967,1.1086,213.67,236.39,32.498,31.248,31.555,32.51,226.63,10
2021-08-29 13:49:00,2.2786,178.39,120.96,23.299,13.036,29.956,1.1053,207.48,229.28,32.535,31.368,31.55,32.62,227.37,10
2021-08-29 13:50:00,2.2456,173.66,120.97,23.286,13.038,29.934,1.0701,208.49,223.12,32.479,31.196,31.403,32.623,219.53,10
2021-08-29 13:51:00,2.2745,178.73,120.93,23.325,13.037,29.913,1.0878,210.41,228.88,32.482,31.202,31.561,32.73,225.52,10
2021-08-29 13:52:00,2.3442,190.27,121.0,23.315,13.038,29.903,1.1132,217.43,242.07,32.453,31.251,31.598,32.777,236.89,10
2021-08-29 13:53:00,2.4984,218.9,121.12,23.282,13.038,29.889,1.2626,217.68,274.55,32.433,31.381,31.749,33.054,265.18,10
2021-08-29 13:54:00,2.641,239.43,121.22,23.257,13.038,29.873,1.4247,210.03,298.77,32.521,31.747,31.978,33.239,289.72,10
2021-08-29 13:55:00,2.636,238.71,121.24,23.238,13.035,29.869,1.4448,206.55,298.49,32.636,32.025,32.192,33.545,298.24,10
2021-08-29 13:56:00,2.6151,233.11,121.2,23.197,13.035,29.84,1.4065,208.03,292.56,32.776,32.102,32.511,33.847,289.72,10
2021-08-29 13:57:00,2.636,240.71,121.25,23.171,13.035,29.84,1.449,205.99,298.42,32.904,32.332,32.741,34.069,297.28,10
2021-08-29 13:58:00,2.6869,244.69,121.23,23.194,13.036,29.826,1.5246,200.31,305.4,32.982,32.362,32.98,34.389,306.94,10
2021-08-29 13:59:00,2.7279,252.72,121.33,23.246,13.036,29.807,1.6132,196.25,316.57,33.08,32.947,33.371,34.651,318.08,10
2021-08-29 14:00:00,2.8009,264.89,121.25,23.33,13.035,29.804,1.6824,195.35,328.5,33.199,33.304,33.732,35.096,331.56,10
2021-08-29 14:01:00,3.1326,312.51,121.41,23.457,13.032,29.785,1.9544,198.24,387.52,33.389,33.805,34.14,35.622,381.32,10
2021-08-29 14:02:00,3.6207,379.88,121.79,23.589,13.035,29.774,2.4583,189.86,465.85,33.7,34.512,34.928,36.407,466.04,10
2021-08-29 14:03:00,4.7095,524.78,122.23,23.706,13.035,29.748,3.5674,179.93,641.36,34.021,35.433,35.792,37.604,656.27,10
2021-08-29 14:04:00,4.1129,445.84,122.04,23.779,13.035,29.742,3.0247,179.81,543.65,34.505,36.822,36.965,38.875,574.53,10
2021-08-29 14:05:00,4.601,508.41,122.14,23.837,13.033,29.742,3.3565,184.36,617.33,34.92,37.558,37.779,39.868,620.09,10
2021-08-29 14:06:00,6.1368,709.19,122.69,23.9,13.033,29.742,4.8228,178.32,860.36,35.653,39.485,39.776,42.004,923.67,10
2021-08-29 14:07:00,5.1609,581.93,122.42,24.049,13.03,29.742,4.0511,174.51,707.05,36.256,40.482,40.908,43.534,759.9199999999998,10
2021-08-29 14:08:00,4.229,461.23,122.08,24.18,13.029,29.742,3.2926,170.7,561.69,36.503,41.072,41.555,44.217,615.57,10
2021-08-29 14:09:00,4.3887,479.29,122.09,24.228,13.026,29.742,3.4255,171.19,586.42,36.771,41.738,42.245,44.852,644.74,10
2021-08-29 14:10:00,4.5257,500.02,122.07,24.231,13.027,29.744,3.4789,175.14,609.26,37.105,42.406,42.893,45.416,651.85,10
2021-08-29 14:11:00,5.131,575.16,122.09,24.441,13.024,29.744,3.9924,175.72,701.64,37.454,43.462,43.559,46.135,748.23,10
2021-08-29 14:12:00,5.669,646.58,122.45,24.729,13.021,29.744,4.5558,171.86,782.74,37.99,44.325,44.416,47.486,857.5299999999999,10
2021-08-29 14:13:00,6.1906,709.45,122.64,25.006,13.019,29.757,4.8375,178.97,865.9199999999998,38.603,45.304,45.927,48.669,925.7,10
2021-08-29 14:14:00,6.0361,692.6,122.6,25.266,13.016,29.789,4.7458,177.88,844.11,39.105,45.714,46.919,50.015,910.18,10
2021-08-29 14:15:00,6.0521,693.78,122.57,25.499,13.014,29.81,4.7215,178.91,844.69,39.659,46.602,48.038,51.121,908.78,10
2021-08-29 14:16:00,6.014,689.95,122.45,25.722,13.011,29.833,4.6172,182.13,841.48,40.106,48.134,48.881,51.941,897.23,10
2021-08-29 14:17:00,6.153,708.49,122.59,25.889,13.01,29.86,4.6104,186.81,861.22,40.568,48.194,49.467,53.01,925.55,10
2021-08-29 14:18:00,5.7954,664.6,122.46,25.753,13.005,29.892,4.417,182.61,806.58,40.842,48.988,50.336,53.557,871.7999999999998,10
2021-08-29 14:19:00,5.8185,667.18,122.45,25.925,13.004,29.928,4.3348,186.81,809.7899999999998,41.378,49.312,50.84,54.04,865.4,10
2021-08-29 14:20:00,5.8961,677.09,122.5,25.979,12.999,29.977,4.3149,190.66,822.65,41.534,49.502,51.022,54.448,877.4,10
2021-08-29 14:21:00,5.8802,669.7,122.44,25.941,12.998,30.023,4.2185,194.05,818.5499999999998,41.603,49.241,50.813,54.417,865.99,10
2021-08-29 14:22:00,5.627,641.43,122.39,25.95,12.995,30.086,4.0574,192.45,780.9299999999998,41.639,49.007,50.764,54.534,831.6599999999999,10
2021-08-29 14:23:00,5.6146,639.63,122.29,25.784,12.993,30.137,4.2319,183.98,778.4199999999998,41.563,48.523,50.71,54.243,838.39,10
2021-08-29 14:24:00,5.6581,645.56,122.36,25.59,12.989,30.202,4.2582,183.84,782.75,41.786,49.273,51.086,54.547,846.4199999999998,10
2021-08-29 14:25:00,5.7695,662.43,122.35,25.402,12.99,30.268,4.4218,180.9,799.71,41.915,49.223,50.594,54.514,872.37,10
2021-08-29 14:26:00,4.844,540.68,121.94,25.206,12.987,30.347,3.577,183.1,655.24,41.782,49.08,50.082,54.099,726.84,10
2021-08-29 14:27:00,3.6588,381.16,121.57,25.068,12.986,30.412,2.5062,186.99,468.57,41.53,47.603,49.146,53.073,513.98,10
2021-08-29 14:28:00,2.7984,257.07,121.08,25.162,12.986,30.487,1.7154,187.73,322.3,41.098,46.159,47.736,51.319,362.77,10
2021-08-29 14:29:00,2.2018,155.86,120.83,25.08,12.985,30.564,1.0849,187.1,202.98,40.548,43.907,45.75,48.792,231.03,10
2021-08-29 14:30:00,2.2043,158.05,120.75,24.969,12.984,30.651,1.1148,180.93,201.42,39.931,42.341,44.296,46.672,224.19,10
2021-08-29 14:31:00,2.7103,243.52,120.94,25.025,12.985,30.724,1.646,184.18,303.52,39.475,41.116,42.766,45.563,317.84,10
2021-08-29 14:32:00,2.5509,217.49,120.94,25.104,12.984,30.812,1.5025,183.18,275.22,38.95,39.935,41.509,44.412,305.1,10
2021-08-29 14:33:00,2.2354,164.38,120.79,24.991,12.986,30.889,1.1311,183.92,207.99,38.356,38.773,40.345,43.165,232.06,10
2021-08-29 14:34:00,2.5624,220.24,120.98,24.832,12.986,30.955,1.5321,179.47,275.3,38.075,38.068,39.848,42.112,286.69,10
2021-08-29 14:35:00,4.4554,489.1,121.76,24.704,12.987,31.027,3.1682,187.41,594.77,38.05,38.343,39.949,42.363,600.63,10
2021-08-29 14:36:00,5.1529,577.24,121.89,24.671,12.99,31.097,3.7461,188.22,704.94,38.127,39.119,40.953,43.412,723.12,10
2021-08-29 14:37:00,5.95,682.2,122.32,24.754,12.988,31.159,4.3433,190.77,829.09,38.295,39.583,41.641,44.613,847.4099999999999,10
2021-08-29 14:38:00,6.1507,708.08,122.5,24.757,12.99,31.226,4.4336,194.49,862.0499999999998,38.452,40.78,42.734,46.052,889.15,10
2021-08-29 14:39:00,6.1676,708.89,122.47,24.889,12.987,31.292,4.2211,204.91,864.77,38.682,41.75,43.62,47.148,883.38,10
2021-08-29 14:40:00,6.069,698.21,122.42,24.889,12.989,31.355,4.0858,208.21,850.6699999999998,38.936,42.647,44.623,48.134,872.6799999999998,10
2021-08-29 14:41:00,5.96,681.33,122.23,24.979,12.988,31.414,4.1024,202.53,830.7999999999998,39.166,42.709,44.911,49.016,858.6699999999998,10
2021-08-29 14:42:00,5.7752,660.49,122.21,24.8,12.987,31.471,4.0057,200.78,804.22,39.154,42.803,45.023,49.63,834.4099999999999,10
2021-08-29 14:43:00,5.7842,655.27,122.13,24.75,12.985,31.535,3.9272,205.05,805.1799999999998,39.384,44.227,46.033,50.233,830.82,10
2021-08-29 14:44:00,5.7237,652.27,122.16,24.808,12.985,31.6,3.8706,206.45,799.0299999999999,39.796,44.804,47.0,51.125,827.1,10
2021-08-29 14:45:00,5.6374,645.51,122.09,24.984,12.983,31.669,3.8039,205.97,783.45,40.191,45.329,47.584,51.351,819.1799999999998,10
2021-08-29 14:46:00,5.6008,633.3,121.98,25.066,12.981,31.722,3.8382,201.37,772.86,40.242,45.629,47.82,51.392,809.97,10
2021-08-29 14:47:00,5.5168,627.58,121.97,25.164,12.98,31.799,3.7423,204.86,766.6,40.245,45.671,47.715,51.768,799.6799999999998,10
2021-08-29 14:48:00,5.4587,617.99,121.93,25.26,12.979,31.86,3.6727,204.49,750.99,40.217,46.026,48.162,51.997,791.35,10
2021-08-29 14:49:00,5.3926,610.13,121.93,25.447,12.978,31.934,3.6197,205.4,743.47,40.213,46.194,48.249,52.138,782.19,10
2021-08-29 14:50:00,4.6643,515.63,121.7,25.525,12.975,31.991,3.0762,205.16,631.4,40.224,46.313,48.405,52.133,679.0,10
2021-08-29 14:51:00,4.0254,432.23,121.33,25.696,12.976,32.059,2.5729,206.03,530.2,40.091,45.865,48.045,51.571,563.76,10
2021-08-29 14:52:00,3.3234,337.52,121.09,25.915,12.975,32.116,2.0557,202.41,415.68,39.846,44.788,47.129,50.566,448.69,10
2021-08-29 14:53:00,2.2725,173.96,120.62,25.895,12.972,32.197,1.0922,201.14,219.47,39.419,43.392,45.34,49.03,263.08,10
2021-08-29 14:54:00,1.9304,105.52,120.38,25.708,12.971,32.265,0.70403,202.11,142.27,38.686,41.196,43.426,46.822,167.28,10
2021-08-29 14:55:00,1.9072,98.328,120.42,25.301,12.972,32.34,0.69289,197.12,136.57,37.928,38.961,41.645,44.845,154.43,10
2021-08-29 14:56:00,1.9237,102.65,120.25,25.086,12.972,32.404,0.7140699999999999,193.55,138.18,37.518,38.248,40.747,43.377,155.92,10
2021-08-29 14:57:00,1.9678,114.21,120.44,25.064,12.974,32.481,0.7589799999999999,204.4,155.19,37.163,36.97,39.364,42.195,169.16,10
2021-08-29 14:58:00,1.9438,108.5,120.42,24.901,12.975,32.539,0.74218,197.15,146.3,36.574,35.927,38.139,40.879,160.39,10
2021-08-29 14:59:00,1.9639,112.28,120.45,24.854,12.976,32.595,0.7702999999999999,195.11,150.3,36.35,35.362,37.347,39.899,164.69,10
2021-08-29 15:00:00,1.9953,120.5,120.54,24.764,12.978,32.655,0.80279,198.46,159.36,36.278,34.744,36.522,38.914,172.03,10
2021-08-29 15:01:00,2.1043,144.3,120.62,24.671,12.976,32.717,0.92001,202.16,185.98,36.071,34.186,35.799,38.214,196.35,10
2021-08-29 15:02:00,2.1805,160.41,120.71,24.614,12.98,32.775,1.004,206.13,206.9,35.798,33.887,35.313,37.573,215.73,10
2021-08-29 15:03:00,3.824,400.59,121.38,24.589,12.981,32.816,2.4347,200.56,490.3,35.596,33.903,35.195,37.288,469.43,10
2021-08-29 15:04:00,3.1681,314.0,121.24,24.63,12.982,32.863,1.8694,208.2,388.82,35.528,34.475,35.656,37.889,412.27,10
2021-08-29 15:05:00,2.4032,199.82,120.82,24.645,12.983,32.913,1.2097,210.93,255.13,35.302,33.85,35.044,37.311,262.82,10
2021-08-29 15:06:00,2.5471,222.12,120.72,24.666,12.983,32.951,1.3514,205.17,277.31,35.063,33.623,34.75,36.828,281.4,10
2021-08-29 15:07:00,2.8092,261.96,120.91,24.664,12.985,32.978,1.5922,204.82,326.15,34.825,33.678,34.587,36.669,334.12,10
2021-08-29 15:08:00,3.5669,369.74,121.18,24.728,12.985,33.022,2.3043,196.2,452.56,34.818,34.091,34.874,36.967,439.57,10
2021-08-29 15:09:00,3.1799,314.19,121.11,24.797,12.986,33.06,1.9198,204.09,390.35,34.738,34.521,35.14,37.409,414.42,10
2021-08-29 15:10:00,3.696,388.17,121.25,24.739,12.986,33.093,2.2906,208.59,477.71,34.818,34.991,35.68,37.947,475.46,10
2021-08-29 15:11:00,4.1317,444.07,121.31,24.691,12.988,33.093,2.7121,200.68,543.51,34.859,35.777,36.23,38.808,545.46,10
2021-08-29 15:12:00,3.2501,326.2,121.04,24.786,12.988,33.107,1.968,205.03,403.65,34.893,36.21,36.655,39.288,415.35,10
2021-08-29 15:13:00,2.0076,122.13,120.35,24.846,12.986,33.128,0.79493,205.47,163.23,34.808,35.455,36.046,38.658,183.07,10
2021-08-29 15:14:00,1.8909,92.195,120.29,24.752,12.988,33.149,0.63536,203.14,129.07,34.539,34.711,35.384,37.591,141.66,10
2021-08-29 15:15:00,1.8455,83.12099999999998,120.27,24.621,12.989,33.164,0.56415,207.01,116.78,34.321,34.174,34.708,36.608,129.97,10
2021-08-29 15:16:00,1.8392,81.284,120.2,24.399,12.989,33.167,0.5563,203.9,113.42,34.124,33.626,34.132,35.646,124.73,10
2021-08-29 15:17:00,1.834,79.94499999999998,120.18,24.397,12.992,33.196,0.54334,205.48,111.6,33.983,33.22,33.768,35.141,123.13,10
2021-08-29 15:18:00,1.8403,80.277,120.31,24.416,12.99,33.199,0.55795,202.85,113.15,33.885,32.984,33.339,34.64,123.08,10
2021-08-29 15:19:00,1.8472,81.339,120.32,24.438,12.992,33.199,0.5805799999999999,197.67,114.71,33.699,32.512,32.92,34.216,124.1,10
2021-08-29 15:20:00,1.8551,83.619,120.39,24.418,12.994,33.199,0.5918999999999999,192.08,113.68,33.506,32.054,32.512,33.619,124.62,10
2021-08-29 15:21:00,1.8521,83.751,120.38,24.364,12.995,33.199,0.57894,196.73,113.89,33.382,31.9,32.245,33.165,124.43,10
2021-08-29 15:22:00,1.8406,81.45,120.56,24.389,12.995,33.199,0.58077,195.9,113.76,33.34,31.621,32.051,32.983,123.13,10
2021-08-29 15:23:00,1.8364,79.58,120.58,24.394,12.998,33.199,0.56488,198.7,112.22,33.304,31.453,31.709,32.529,120.2,10
2021-08-29 15:24:00,1.8194,75.021,120.59,24.352,12.998,33.199,0.53275,200.15,106.63,33.125,31.178,31.422,32.231,115.4,10
2021-08-29 15:25:00,1.8103,70.473,120.44,24.317,13.0,33.184,0.5137599999999999,197.44,101.42,32.99,30.912,31.156,31.987,109.67,10
2021-08-29 15:26:00,1.7946,65.771,120.35,24.275,12.999,33.163,0.46976,199.05,93.507,32.865,30.676,30.836,31.637,103.55,10
2021-08-29 15:27:00,1.7861,61.256,120.36,24.307,13.0,33.16,0.45315,197.32,89.41899999999998,32.771,30.456,30.65,31.397,98.396,10
2021-08-29 15:28:00,1.7808,56.863,120.32,24.308,13.002,33.13,0.44183,193.71,85.596,32.63,30.132,30.391,31.064,94.04,10
2021-08-29 15:29:00,1.7753,54.473,120.27,24.23,13.002,33.127,0.4233899999999999,191.42,81.045,32.415,29.888,30.08,30.761,89.932,10
2021-08-29 15:30:00,1.7684,51.275,120.17,24.219,13.003,33.098,0.40093,192.79,77.293,32.328,29.787,29.887,30.508,86.596,10
2021-08-29 15:31:00,1.7651,48.664,120.17,24.217,13.005,33.092,0.38596,192.68,74.364,32.282,29.643,29.729,30.39,83.206,10
2021-08-29 15:32:00,1.7613,46.296,120.32,24.182,13.006,33.086,0.37446,192.87,72.22199999999998,32.197,29.572,29.599,30.258,80.616,10
2021-08-29 15:33:00,1.7591,43.552,120.41,24.199,13.007,33.041,0.36551,192.41,70.329,32.144,29.386,29.456,30.145,78.162,10
2021-08-29 15:34:00,1.7566,41.782,120.37,24.236,13.01,33.018,0.3465199999999999,192.85,66.831,32.102,29.285,29.331,29.979,77.22499999999998,10
2021-08-29 15:35:00,1.7555,41.638,120.35,24.238,13.01,32.979,0.3501699999999999,192.63,67.449,32.025,29.137,29.173,29.718,76.70099999999998,10
2021-08-29 15:36:00,1.7566,42.589,120.32,24.198,13.012,32.95,0.3483499999999999,192.54,67.069,31.943,28.941,28.944,29.551,77.11499999999998,10
2021-08-29 15:37:00,1.7544,44.138,120.33,24.145,13.011,32.92,0.3582099999999999,192.47,68.946,31.82,28.799,28.847,29.416,77.885,10
2021-08-29 15:38:00,1.7577,45.001,120.38,24.14,13.012,32.888,0.36186,192.65,69.707,31.764,28.75,28.75,29.362,79.676,10
2021-08-29 15:39:00,1.7624,45.444,120.38,24.095,13.014,32.843,0.3740899999999999,192.94,72.173,31.654,28.613,28.61,29.204,81.54999999999998,10
2021-08-29 15:40:00,1.769,50.456,120.42,24.068,13.012,32.808,0.40093,193.51,77.595,31.553,28.521,28.533,29.159,87.17499999999998,10
2021-08-29 15:41:00,1.7701,52.371,120.39,24.044,13.015,32.788,0.40787,192.72,78.593,31.514,28.451,28.52,29.084,90.373,10
2021-08-29 15:42:00,1.7635,47.391,120.37,24.049,13.014,32.744,0.3771999999999999,195.42,73.709,31.471,28.484,28.487,28.999,84.77599999999998,10
2021-08-29 15:43:00,1.7624,47.768,120.43,24.066,13.015,32.694,0.3671499999999999,194.86,71.546,31.444,28.392,28.458,28.991,84.033,10
2021-08-29 15:44:00,1.7607,47.159,120.43,24.094,13.016,32.653,0.373,195.14,72.793,31.409,28.395,28.404,28.907,84.033,10
2021-08-29 15:45:00,1.7632,45.721,120.4,24.064,13.016,32.618,0.3629499999999999,195.43,70.927,31.369,28.363,28.381,28.887,83.04,10
2021-08-29 15:46:00,1.7607,44.658,120.33,24.048,13.018,32.574,0.36551,195.26,71.373,31.346,28.339,28.369,28.89,81.911,10
2021-08-29 15:47:00,1.7599,44.592,120.29,24.076,13.016,32.528,0.3558299999999999,195.23,69.459,31.325,28.347,28.349,28.903,80.47799999999998,10
2021-08-29 15:48:00,1.7604,43.917,120.33,24.095,13.019,32.495,0.3593,195.0,70.06,31.321,28.369,28.307,28.882,79.899,10
2021-08-29 15:49:00,1.7624,45.499,120.38,24.085,13.018,32.446,0.3525499999999999,195.28,68.846,31.334,28.314,28.31,28.902,80.00799999999998,10
2021-08-29 15:50:00,1.7679,46.351,120.36,24.096,13.02,32.394,0.3634999999999999,195.01,70.885,31.317,28.326,28.291,28.88,80.973,10
2021-08-29 15:51:00,1.7712,46.462,120.2,24.11,13.021,32.356,0.3728099999999999,195.35,72.819,31.32,28.317,28.305,28.92,81.99299999999998,10
2021-08-29 15:52:00,1.777,45.787,120.3,24.115,13.021,32.301,0.3728099999999999,194.6,72.55299999999998,31.325,28.374,28.335,28.941,82.048,10
2021-08-29 15:53:00,1.7811,45.831,120.36,24.147,13.023,32.261,0.3804799999999999,195.26,74.29699999999998,31.34,28.382,28.312,28.946,82.048,10
2021-08-29 15:54:00,1.7946,50.058,120.39,24.128,13.022,32.212,0.3854099999999999,195.24,75.24599999999998,31.343,28.354,28.303,28.948,83.179,10
2021-08-29 15:55:00,1.8017,50.788,120.32,24.128,13.024,32.169,0.4002,194.96,78.027,31.346,28.34,28.292,28.945,86.569,10
2021-08-29 15:56:00,1.8741,76.902,120.34,24.114,13.021,32.114,0.5533799999999999,194.82,107.92,31.332,28.405,28.261,28.926,109.56,10
2021-08-29 15:57:00,3.0406,292.23,120.96,24.136,13.024,32.068,1.8257,197.73,360.02,31.478,29.009,28.875,29.645,355.76,10
2021-08-29 15:58:00,3.5369,366.02,121.24,24.222,13.024,32.025,2.2062,203.12,448.08,31.854,30.278,30.24,31.142,463.37,10
2021-08-29 15:59:00,2.1546,140.81,120.54,24.339,13.025,31.982,0.89607,203.88,182.58,32.106,30.961,30.847,31.819,209.71,10
2021-08-29 16:00:00,1.8152,62.185,120.3,24.394,13.023,31.951,0.44055,204.35,90.027,32.083,30.762,30.736,31.733,101.35,10
2021-08-29 16:01:00,1.8015,56.277,120.26,24.455,13.022,31.894,0.4018399999999999,205.6,82.60599999999998,32.052,30.56,30.573,31.581,94.076,10
2021-08-29 16:02:00,1.7904,52.448,120.35,24.548,13.022,31.848,0.37701,209.89,79.13299999999998,32.014,30.428,30.459,31.413,90.905,10
2021-08-29 16:03:00,1.7789,49.859,120.38,24.643,13.022,31.814,0.3604,209.77,75.605,32.016,30.313,30.295,31.175,88.23099999999998,10
2021-08-29 16:04:00,1.7742,47.425,120.29,24.691,13.022,31.76,0.3478,209.88,72.99599999999998,31.959,30.157,30.103,30.959,85.116,10
2021-08-29 16:05:00,1.7712,44.36,120.26,24.743,13.024,31.717,0.33338,208.88,69.635,31.975,30.028,30.021,30.725,82.083,10
2021-08-29 16:06:00,1.7715,41.826,120.21,24.783,13.023,31.692,0.32078,208.78,66.971,31.958,29.745,29.919,30.657,78.774,10
2021-08-29 16:07:00,1.7687,39.834,120.26,24.81,13.02,31.644,0.30818,208.5,64.256,31.922,29.593,29.776,30.481,76.23699999999998,10
2021-08-29 16:08:00,1.7706,37.909,120.27,24.819,13.022,31.607,0.29851,209.13,62.428,31.912,29.467,29.583,30.275,73.976,10
2021-08-29 16:09:00,1.7671,37.101,120.25,24.787,13.022,31.556,0.28792,209.53,60.337,31.827,29.234,29.383,30.018,73.369,10
2021-08-29 16:10:00,1.7726,37.444,120.32,24.664,13.023,31.525,0.2970499999999999,210.45,62.512,31.756,29.121,29.232,29.79,73.34,10
2021-08-29 16:11:00,1.7745,38.196,120.24,24.592,13.024,31.48,0.3027099999999999,209.19,63.327,31.708,28.999,29.11,29.645,74.25,10
2021-08-29 16:12:00,1.78,42.501,120.22,24.567,13.025,31.444,0.31822,210.22,66.901,31.647,28.948,29.018,29.507,77.697,10
2021-08-29 16:13:00,1.777,45.488,120.29,24.56,13.025,31.413,0.3447,209.28,72.137,31.609,28.886,28.921,29.42,82.08199999999998,10
2021-08-29 16:14:00,1.7927,56.077,120.39,24.561,13.026,31.382,0.4107899999999999,207.35,85.107,31.599,28.788,28.829,29.365,93.055,10
2021-08-29 16:15:00,1.8634,82.313,120.45,24.551,13.027,31.345,0.56762,199.46,112.9,31.588,28.819,28.842,29.383,119.88,10
2021-08-29 16:16:00,1.9622,107.36,120.43,24.596,13.027,31.301,0.7344899999999999,191.52,140.08,31.609,28.933,28.997,29.531,149.5,10
2021-08-29 16:17:00,2.5815,227.47,120.81,24.647,13.026,31.278,1.4829,190.78,283.02,31.732,29.469,29.512,30.145,298.97,10
2021-08-29 16:18:00,3.1193,310.26,121.08,24.742,13.028,31.236,1.917,198.93,381.45,31.957,30.327,30.36,31.108,396.62,10
2021-08-29 16:19:00,3.2993,332.5,121.16,24.892,13.026,31.197,1.9827,207.16,410.74,32.236,31.287,31.288,32.118,428.27,10
2021-08-29 16:20:00,3.2938,334.04,121.21,25.058,13.027,31.167,2.0203,205.44,415.03,32.48,31.951,32.203,33.17,432.71,10
2021-08-29 16:21:00,3.2979,333.5,121.19,25.205,13.027,31.128,2.0008,207.14,414.44,32.666,32.667,32.969,34.099,433.65,10
2021-08-29 16:22:00,3.2724,330.1,121.13,25.274,13.023,31.103,2.0028,202.1,404.78,32.873,33.091,33.486,34.865,431.82,10
2021-08-29 16:23:00,3.2514,325.27,121.12,25.286,13.021,31.075,1.9524,206.58,403.25,33.005,33.652,34.146,35.647,428.46,10
2021-08-29 16:24:00,3.222,321.65,121.11,25.299,13.018,31.036,1.9121,207.76,397.24,33.133,34.127,34.799,36.327,424.64,10
2021-08-29 16:25:00,3.1768,314.67,121.12,25.259,13.018,31.017,1.8571,209.54,389.07,33.242,34.611,35.143,36.792,417.44,10
2021-08-29 16:26:00,3.1267,306.19,121.0,25.339,13.015,30.997,1.7954,213.06,382.52,33.38,34.949,35.67,37.307,409.83,10
2021-08-29 16:27:00,3.0838,302.15,120.9,25.404,13.013,30.995,1.7175,218.63,375.44,33.504,35.321,36.024,37.614,402.42,10
2021-08-29 16:28:00,3.0615,297.86,120.91,25.551,13.01,30.972,1.6663,221.08,368.38,33.592,35.686,36.503,37.914,396.96,10
2021-08-29 16:29:00,3.0285,292.74,120.91,25.608,13.008,30.961,1.6775,216.28,362.79,33.581,35.516,36.327,38.095,393.76,10
2021-08-29 16:30:00,2.9977,289.6,120.84,25.57,13.008,30.961,1.6578,217.36,360.29,33.602,35.869,36.75,38.334,389.72,10
2021-08-29 16:31:00,2.9679,286.48,120.79,25.765,13.005,30.961,1.6603,214.07,355.42,33.764,36.291,37.154,38.65,387.32,10
2021-08-29 16:32:00,2.9569,287.26,120.64,25.984,13.004,30.961,1.6463,216.18,355.88,33.876,36.433,37.418,38.798,385.52,10
2021-08-29 16:33:00,2.9451,283.02,120.78,26.089,13.002,30.961,1.6061,221.23,355.3,33.988,36.473,37.339,38.893,384.75,10
2021-08-29 16:34:00,2.9423,283.81,120.78,26.071,13.0,30.972,1.5898,222.56,353.81,33.903,36.318,37.305,38.927,382.99,10
2021-08-29 16:35:00,2.9357,283.41,120.79,25.875,13.001,30.995,1.5709,223.2,350.56,33.827,36.29,37.548,38.993,382.3,10
2021-08-29 16:36:00,2.879,273.38,120.69,25.731,12.996,30.995,1.5542,220.36,342.49,33.753,36.158,37.485,38.983,371.54,10
2021-08-29 16:37:00,2.7799,258.43,120.56,25.684,12.994,31.019,1.4976,215.13,322.19,33.819,36.52,37.535,38.961,352.68,10
2021-08-29 16:38:00,2.8474,269.89,120.71,25.661,12.994,31.036,1.6158,208.32,336.5,33.832,36.523,37.502,38.879,367.04,10
2021-08-29 16:39:00,2.9176,279.4,120.74,25.644,12.994,31.075,1.6317,212.91,347.38,33.807,36.475,37.398,38.888,381.06,10
2021-08-29 16:40:00,2.9071,278.38,120.69,25.559,12.993,31.097,1.6251,212.48,345.29,33.705,36.479,37.271,38.844,380.42,10
2021-08-29 16:41:00,2.9088,278.56,120.66,25.438,12.993,31.128,1.5979,217.18,346.99,33.663,36.565,37.176,38.73,379.1,10
2021-08-29 16:42:00,2.8903,276.65,120.58,25.396,12.989,31.161,1.5468,222.57,344.22,33.646,36.576,37.183,38.654,377.01,10
2021-08-29 16:43:00,2.8807,274.14,120.67,25.377,12.988,31.195,1.5396,221.29,340.69,33.621,36.464,37.006,38.639,374.0,10
2021-08-29 16:44:00,2.8576,269.92,120.62,25.36,12.989,31.236,1.5221,221.48,337.08,33.654,36.38,37.032,38.623,370.89,10
2021-08-29 16:45:00,2.8196,266.29,120.65,25.421,12.989,31.281,1.4874,224.18,333.43,33.67,36.391,37.154,38.695,366.89,10
2021-08-29 16:46:00,2.8064,260.12,120.58,25.489,12.988,31.315,1.4776,221.97,327.95,33.68,36.519,37.067,38.637,362.54,10
2021-08-29 16:47:00,2.7777,257.94,120.44,25.5,12.987,31.362,1.4902,218.37,325.39,33.634,36.445,37.007,38.566,356.8,10
2021-08-29 16:48:00,2.7486,253.3,120.51,25.56,12.988,31.399,1.4693,216.55,318.16,33.625,36.441,36.958,38.489,352.14,10
2021-08-29 16:49:00,2.7131,247.96,120.45,25.664,12.987,31.441,1.4159,222.33,314.77,33.57,36.307,36.882,38.452,347.65,10
2021-08-29 16:50:00,2.6875,244.43,120.55,25.738,12.985,31.48,1.4261,218.19,311.14,33.536,36.139,36.836,38.324,343.43,10
2021-08-29 16:51:00,2.661,239.82,120.43,25.734,12.983,31.525,1.4095,215.63,303.91,33.404,35.88,36.587,38.159,338.49,10
2021-08-29 16:52:00,2.6222,235.24,120.37,25.745,12.983,31.565,1.3824,214.83,296.98,33.336,35.938,36.578,38.004,331.84,10
2021-08-29 16:53:00,2.5903,228.99,120.4,25.858,12.982,31.621,1.3421,215.16,288.68,33.271,35.642,36.574,37.874,325.28,10
2021-08-29 16:54:00,2.5452,222.79,120.42,25.804,12.983,31.655,1.3006,217.45,282.8,33.088,35.123,35.936,37.5,318.49,10
2021-08-29 16:55:00,2.4986,216.01,120.35,25.664,12.982,31.703,1.2789,213.63,273.21,32.95,35.162,36.077,37.383,310.25,10
2021-08-29 16:56:00,2.4568,207.59,120.31,25.609,12.98,31.74,1.2229,215.73,263.8,32.901,35.079,35.897,37.17,302.17,10
2021-08-29 16:57:00,2.4216,201.37,120.19,25.599,12.982,31.791,1.1652,217.9,253.89,32.905,34.983,35.717,37.0,294.84,10
2021-08-29 16:58:00,2.3745,193.54,120.22,25.611,12.98,31.837,1.1608,212.12,246.21,32.853,34.915,35.64,36.832,286.89,10
2021-08-29 16:59:00,2.3192,186.11,120.25,25.701,12.98,31.882,1.1044,214.76,237.13,32.783,34.607,35.546,36.701,277.6,10
2021-08-29 17:00:00,2.2721,176.66,120.19,25.787,12.981,31.922,1.0352,217.18,224.78,32.781,34.427,35.374,36.507,268.17,10
2021-08-29 17:01:00,2.2135,166.0,120.08,25.83,12.981,31.971,0.97987,219.76,215.33,32.713,34.125,35.189,36.364,258.06,10
2021-08-29 17:02:00,2.1629,158.01,120.04,25.831,12.98,31.996,0.92966,220.08,204.6,32.649,33.971,34.958,35.984,247.77,10
2021-08-29 17:03:00,2.1337,150.25,120.01,25.864,12.982,32.042,0.91049,213.89,194.75,32.627,33.663,34.891,35.797,239.39,10
2021-08-29 17:04:00,2.0949,143.63,120.02,25.881,12.979,32.079,0.90775,206.89,187.81,32.596,33.354,34.516,35.455,230.18,10
2021-08-29 17:05:00,2.0583,135.06,119.95,25.93,12.98,32.117,0.84714,210.32,178.13,32.603,33.223,34.323,35.194,222.62,10
2021-08-29 17:06:00,2.0321,130.02,119.92,25.956,12.98,32.163,0.80825,210.75,170.33,32.527,32.527,33.826,34.932,215.86,10
2021-08-29 17:07:00,2.0068,123.31,119.9,25.989,12.98,32.203,0.77922,212.34,165.46,32.451,32.591,33.645,34.583,209.05,10
2021-08-29 17:08:00,1.9864,119.05,119.92,26.105,12.979,32.235,0.75402,210.82,158.96,32.421,32.331,33.394,34.204,203.65,10
2021-08-29 17:09:00,1.9696,114.49,119.95,26.214,12.98,32.269,0.7370499999999999,208.52,153.67,32.403,32.065,33.188,33.921,198.82,10
2021-08-29 17:10:00,1.9479,111.1,119.95,26.283,12.979,32.301,0.71897,201.97,145.21,32.355,31.7,32.904,33.589,193.56,10
2021-08-29 17:11:00,1.9303,105.23,119.81,26.31,12.98,32.345,0.69122,202.44,139.92,32.292,31.584,32.666,33.146,187.36,10
2021-08-29 17:12:00,1.9116,98.523,119.85,26.344,12.982,32.382,0.6484999999999999,206.7,134.03,32.241,31.399,32.497,32.884,182.75,10
2021-08-29 17:13:00,1.8857,94.318,119.83,26.393,12.982,32.397,0.6240299999999999,208.37,130.03,32.165,31.213,32.196,32.6,178.95,10
2021-08-29 17:14:00,1.8659,88.99599999999998,119.82,26.459,12.983,32.434,0.5986599999999999,204.84,122.62,32.14,31.079,31.886,32.275,174.62,10
2021-08-29 17:15:00,1.8414,82.102,119.83,26.464,12.984,32.461,0.57766,200.49,115.83,32.087,30.899,31.65,32.124,170.87,10
2021-08-29 17:16:00,1.8205,75.19799999999998,119.8,26.482,12.984,32.492,0.53275,197.79,105.4,32.071,30.73,31.45,31.912,166.65,10
2021-08-29 17:17:00,1.8017,67.441,119.77,26.456,12.986,32.522,0.49861,193.72,96.561,32.022,30.51,31.312,31.628,162.6,10
2021-08-29 17:18:00,1.7841,58.7,119.8,26.4,12.987,32.527,0.43635,199.87,87.202,31.93,30.434,31.054,31.195,158.19,10
2021-08-29 17:19:00,1.7742,53.245,119.76,26.303,12.987,32.527,0.41225,194.89,80.331,31.82,30.201,30.85,30.8,154.63,10
2021-08-29 17:20:00,1.7624,48.155,119.78,26.114,12.991,32.556,0.37774,193.07,72.933,31.728,30.054,30.638,30.39,150.9,10
2021-08-29 17:21:00,1.7492,42.235,119.74,25.92,12.99,32.562,0.3501699999999999,193.41,67.718,31.634,29.876,30.451,30.027,146.21,10
2021-08-29 17:22:00,1.747,37.765,119.64,25.769,12.993,32.562,0.32388,194.54,63.016,31.58,29.641,30.249,29.721,141.99,10
2021-08-29 17:23:00,1.7393,33.903,119.64,25.669,12.994,32.562,0.3014299999999999,193.76,58.412,31.48,29.328,29.944,29.426,133.42,10
2021-08-29 17:24:00,1.7362,30.562,119.57,25.541,12.994,32.574,0.27495,193.59,53.227,31.415,28.913,29.653,29.271,115.86,10
2021-08-29 17:25:00,1.7346,28.105,119.57,25.415,12.998,32.594,0.2566999999999999,193.66,49.716,31.348,28.716,29.336,28.989,91.593,10
2021-08-29 17:26:00,1.7351,26.556,119.57,25.197,12.997,32.583,0.2503099999999999,194.38,48.653,31.111,28.427,28.961,28.691,72.625,10
2021-08-29 17:27:00,1.7335,25.571,119.48,25.051,12.998,32.565,0.2470199999999999,194.55,48.057,30.941,28.122,28.614,28.421,61.32,10
2021-08-29 17:28:00,1.7302,24.763,119.53,24.96,13.001,32.562,0.2397199999999999,194.42,46.609,30.794,27.803,28.35,28.246,60.217,10
2021-08-29 17:29:00,1.7249,23.358,119.58,24.919,13.004,32.562,0.23388,193.76,45.309,30.692,27.644,28.124,28.008,58.812,10
2021-08-29 17:30:00,1.723,22.196,119.65,24.908,13.006,32.556,0.22548,193.81,43.704,30.63,27.456,27.96,27.893,57.791,10
2021-08-29 17:31:00,1.7249,21.178,119.65,24.887,13.006,32.53,0.22456,193.66,43.485,30.535,27.271,27.784,27.745,56.689,10
2021-08-29 17:32:00,1.7266,20.802,119.62,24.801,13.005,32.527,0.21726,194.6,42.276,30.465,27.227,27.632,27.571,55.227,10
2021-08-29 17:33:00,1.7324,19.817,119.64,24.744,13.008,32.522,0.2033899999999999,193.26,39.316,30.405,27.054,27.522,27.505,53.987,10
2021-08-29 17:34:00,1.7324,19.01,119.56,24.732,13.01,32.492,0.19681,193.62,38.106,30.359,26.938,27.421,27.4,52.58,10
2021-08-29 17:35:00,1.7288,17.77,119.59,24.721,13.01,32.461,0.19645,194.76,38.269,30.308,26.874,27.271,27.263,51.475,10
2021-08-29 17:36:00,1.7277,17.405,119.54,24.704,13.012,32.443,0.18969,192.64,36.542,30.253,26.802,27.137,27.123,50.345,10
2021-08-29 17:37:00,1.7277,16.498,119.52,24.641,13.013,32.405,0.18878,192.98,36.429,30.12,26.64,26.998,27.019,49.131,10
2021-08-29 17:38:00,1.7291,15.9,119.61,24.545,13.013,32.382,0.1776399999999999,194.78,34.599,29.998,26.572,26.869,26.905,48.194,10
2021-08-29 17:39:00,1.7263,14.971,119.58,24.473,13.016,32.353,0.17326,193.65,33.551,29.922,26.549,26.751,26.739,47.256,10
2021-08-29 17:40:00,1.7274,14.816,119.6,24.425,13.017,32.31,0.17637,193.06,34.053,29.815,26.354,26.656,26.712,46.623,10
2021-08-29 17:41:00,1.7247,13.466,119.57,24.39,13.018,32.284,0.1668699999999999,194.3,32.427,29.725,26.307,26.56,26.614,45.658,10
2021-08-29 17:42:00,1.7288,12.747,119.5,24.359,13.019,32.246,0.16486,194.2,32.016,29.654,26.225,26.478,26.535,44.942,10
2021-08-29 17:43:00,1.7304,12.172,119.56,24.339,13.021,32.215,0.16413,193.29,31.726,29.6,26.155,26.393,26.447,43.894,10
2021-08-29 17:44:00,1.7326,11.386,119.57,24.315,13.021,32.174,0.15975,193.48,30.912,29.536,26.109,26.311,26.351,43.205,10
2021-08-29 17:45:00,1.7357,10.855,119.58,24.284,13.024,32.125,0.15336,193.93,29.729,29.467,26.018,26.24,26.296,41.909,10
2021-08-29 17:46:00,1.7395,9.9032,119.57,24.252,13.025,32.088,0.15117,193.42,29.235,29.413,25.919,26.171,26.244,41.083,10
2021-08-29 17:47:00,1.739,9.6376,119.56,24.243,13.024,32.048,0.1434999999999999,194.56,27.922,29.374,25.962,26.101,26.134,39.897,10
2021-08-29 17:48:00,1.7387,8.7192,119.67,24.233,13.025,31.996,0.13802,193.08,26.653,29.316,25.837,26.036,26.086,39.181,10
2021-08-29 17:49:00,1.7398,6.7939,119.66,24.206,13.024,31.965,0.13291,198.16,26.27,29.278,25.878,25.975,26.006,37.966,10
2021-08-29 17:50:00,1.7362,6.3845,119.65,24.167,13.027,31.919,0.11575,196.07,22.48,29.238,25.784,25.936,25.966,37.331,10
2021-08-29 17:51:00,1.726,10.113,119.64,24.122,13.027,31.859,0.15683,168.31,26.39,29.168,25.718,25.857,25.874,36.118,10
2021-08-29 17:52:00,1.7244,9.6708,119.63,24.09,13.029,31.82,0.15318,166.33,25.478,29.135,25.687,25.804,25.813,35.071,10
2021-08-29 17:53:00,1.7258,8.9516,119.7,24.043,13.029,31.754,0.15318,166.51,25.505,29.068,25.612,25.718,25.728,34.492,10
2021-08-29 17:54:00,1.7277,8.166,119.68,23.996,13.03,31.712,0.15007,166.98,25.052,29.014,25.548,25.656,25.681,33.306,10
2021-08-29 17:55:00,1.7288,7.5574,119.73,23.951,13.029,31.661,0.1469699999999999,167.36,24.59,28.98,25.503,25.59,25.613,32.315,10
2021-08-29 17:56:00,1.7332,6.9599,119.74,23.888,13.03,31.601,0.13456,167.05,22.474,28.929,25.428,25.527,25.546,31.239,10
2021-08-29 17:57:00,1.7335,6.4509,119.69,23.841,13.032,31.545,0.1318199999999999,166.88,22.003,28.872,25.402,25.458,25.441,30.688,10
2021-08-29 17:58:00,1.7357,5.3001,119.77,23.803,13.032,31.494,0.13072,167.08,21.842,28.822,25.319,25.396,25.404,29.475,10
2021-08-29 17:59:00,1.7304,4.7248,119.81,23.757,13.035,31.438,0.1318199999999999,166.44,21.936,28.767,25.288,25.342,25.303,28.786,10
2021-08-29 18:00:00,1.7335,3.7953,119.8,23.726,13.034,31.385,0.11429,166.53,19.031,28.721,25.217,25.28,25.247,27.572,10
2021-08-29 18:01:00,1.7431,3.0982,119.73,23.719,13.034,31.329,0.10516,166.1,17.47,28.678,25.201,25.207,25.141,26.663,10
2021-08-29 18:02:00,1.7472,2.4896,119.77,23.686,13.035,31.275,0.11064,166.46,18.414,28.611,25.085,25.143,25.131,25.781,10
2021-08-29 18:03:00,1.7459,2.0802,119.84,23.64,13.036,31.211,0.10297,166.85,17.183,28.556,25.061,25.062,25.015,24.981,10
2021-08-29 18:04:00,1.7486,2.0138,119.88,23.612,13.04,31.15,0.09968,166.53,16.592,28.49,24.932,25.019,24.998,24.209,10
2021-08-29 18:05:00,1.7527,1.4606,119.85,23.586,13.04,31.1,0.0894599999999999,166.82,14.921,28.454,24.942,24.945,24.876,22.83,10
2021-08-29 18:06:00,1.7514,0.60858,119.91,23.558,13.039,31.036,0.09037,166.61,15.057,28.4,24.844,24.887,24.816,22.085,10
2021-08-29 18:07:00,1.7602,-0.2323699999999999,119.82,23.53,13.04,30.981,0.0912899999999999,166.23,15.179,28.341,24.754,24.826,24.767,20.872,10
2021-08-29 18:08:00,1.7478,-0.87414,119.87,23.478,13.041,30.917,0.0837999999999999,166.59,13.951,28.28,24.715,24.743,24.68,20.072,10
2021-08-29 18:09:00,1.7321,-1.5048,119.9,23.427,13.042,30.865,0.0819799999999999,166.18,13.623,28.23,24.663,24.684,24.625,19.052,10
2021-08-29 18:10:00,1.7269,-2.1798,119.86,23.401,13.041,30.801,0.06664,166.62,11.103,28.176,24.609,24.606,24.546,18.502,10
2021-08-29 18:11:00,1.7214,-2.7552,119.84,23.373,13.046,30.744,0.0606099999999999,166.54,10.094,28.109,24.467,24.561,24.545,17.206,10
2021-08-29 18:12:00,1.7219,-2.899,119.83,23.342,13.045,30.678,0.0693799999999999,165.29,11.465,28.05,24.457,24.48,24.437,16.406,10
2021-08-29 18:13:00,1.7247,-3.2974,119.92,23.295,13.047,30.622,0.06335,161.27,10.213,28.003,24.382,24.424,24.371,15.386,10
2021-08-29 18:14:00,1.7272,-3.5962,119.93,23.238,13.048,30.563,0.0626199999999999,158.21,9.9109,27.942,24.307,24.346,24.315,14.531,10
2021-08-29 18:15:00,1.728,-3.7844,119.98,23.171,13.047,30.49,0.0597,153.13,9.1366,27.881,24.269,24.232,24.173,13.897,10
2021-08-29 18:16:00,1.6468,-1.018,119.96,23.092,13.051,30.434,0.0376099999999999,170.87,6.3693,27.836,24.236,24.145,24.08,12.932,10
2021-08-29 18:17:00,1.6375,-0.6971399999999999,119.96,23.041,13.051,30.378,0.03341,170.65,5.7047,27.782,24.138,24.091,24.06,11.774,10
2021-08-29 18:18:00,1.6381,-0.7192699999999999,119.93,22.983,13.053,30.313,0.02994,163.93,4.908,27.725,24.09,24.013,23.945,10.671,10
2021-08-29 18:19:00,1.6378,-0.71928,120.06,22.933,13.053,30.252,0.02903,158.86,4.6134,27.645,23.905,23.978,23.967,9.9265,10
2021-08-29 18:20:00,1.6381,-0.69715,120.11,22.891,13.054,30.193,0.0370699999999999,155.26,5.7495,27.592,23.902,23.897,23.863,9.4302,10
2021-08-29 18:21:00,1.6389,-0.73035,120.09,22.847,13.056,30.123,0.0407199999999999,148.33,6.04,27.517,23.828,23.818,23.763,8.4928,10
2021-08-29 18:22:00,1.6376,-0.70823,119.99,22.815,13.054,30.068,0.0374299999999999,142.55,5.3405,27.46,23.758,23.753,23.697,7.6382,10
2021-08-29 18:23:00,1.6381,-0.6861,120.07,22.776,13.056,30.001,0.03141,135.62,4.2633,27.392,23.64,23.687,23.65,6.6179,10
2021-08-29 18:24:00,1.637,-0.70823,120.07,22.737,13.054,29.939,0.0367,127.3,4.67,27.329,23.557,23.612,23.572,5.9562,10
2021-08-29 18:25:00,1.6381,-0.6971699999999998,120.08,22.692,13.059,29.879,0.0381599999999999,118.62,4.5294,27.278,23.518,23.516,23.463,5.5152,10
2021-08-29 18:26:00,1.6379,-0.68611,120.09,22.649,13.059,29.818,0.0378,108.49,4.1105,27.213,23.437,23.442,23.401,5.1567,10
2021-08-29 18:27:00,1.6376,-0.6529099999999999,119.94,22.594,13.061,29.757,0.0439999999999999,95.873,4.2134,27.152,23.345,23.367,23.32,4.357,10
2021-08-29 18:28:00,1.6377,-0.664,119.97,22.536,13.061,29.699,0.0425499999999999,81.437,3.4618,27.092,23.264,23.291,23.273,3.971,10
2021-08-29 18:29:00,1.6368,-0.6529399999999999,120.05,22.487,13.061,29.628,0.03871,73.891,2.8591,27.018,23.199,23.182,23.181,2.9231,10
2021-08-29 18:30:00,1.6379,-0.6861399999999999,120.06,22.459,13.064,29.575,0.0363399999999999,64.381,2.342,26.961,23.09,23.121,23.142,2.2613,10
2021-08-29 18:31:00,1.6366,-0.67507,120.17,22.428,13.064,29.504,0.03287,54.999,1.8035,26.896,23.0,23.029,23.05,1.3513,10
2021-08-29 18:32:00,1.6377,-0.64187,120.09,22.394,13.066,29.44,0.03853,48.089,1.8502,26.836,22.872,22.979,23.032,1.0755,10
2021-08-29 18:33:00,1.6341,-0.6308,120.23,22.355,13.065,29.375,0.04419,43.672,1.9309,26.785,22.877,22.878,22.891,0.13788,10
2021-08-29 18:34:00,1.6341,-0.5865599999999999,120.24,22.306,13.066,29.317,0.0343299999999999,38.686,1.3302,26.728,22.762,22.817,22.835,-0.22061,10
2021-08-29 18:35:00,1.6361,-0.6197599999999999,120.23,22.258,13.068,29.252,0.0401699999999999,34.526,1.3876,26.67,22.705,22.745,22.734,-0.77212,10
2021-08-29 18:36:00,1.6369,-0.6418899999999998,120.22,22.22,13.068,29.189,0.03232,33.231,1.0767,26.608,22.679,22.653,22.65,-1.1582,10
