measured_on,ac_current__427,ac_power__423,ac_voltage__426,ambient_temp__428,das_battery_voltage__434,das_temp__433,dc_pos_current__425,dc_pos_voltage__424,dc_power__422,inverter_temp__432,module_temp_1__429,module_temp_2__430,module_temp_3__431,poa_irradiance__421,system_id
2021-08-29 18:37:00,1.6367,-0.65298,120.22,22.192,13.067,29.126,0.0292199999999999,30.287,0.8836,26.555,22.659,22.574,22.529,-1.3788,10
2021-08-29 18:38:00,1.6361,-0.61978,120.23,22.159,13.068,29.066,0.02666,27.714,0.73953,26.498,22.577,22.531,22.506,-1.627,10
2021-08-29 18:39:00,1.6364,-0.6087099999999999,120.24,22.138,13.07,28.999,0.0308599999999999,25.224,0.78554,26.418,22.426,22.499,22.518,-2.0958,10
2021-08-29 18:40:00,1.6367,-0.5755,120.21,22.125,13.07,28.933,0.02502,21.736,0.54791,26.353,22.375,22.443,22.477,-2.4819,10
2021-08-29 18:41:00,1.6367,-0.6308399999999998,120.19,22.105,13.075,28.876,0.02374,20.515,0.48451,26.287,22.407,22.384,22.413,-2.675,10
2021-08-29 18:42:00,1.6372,-0.6751099999999999,120.1,22.093,13.075,28.825,0.0246499999999999,18.168,0.4505199999999999,26.211,22.271,22.372,22.474,-3.0611,10
2021-08-29 18:43:00,1.6359,-0.60874,120.19,22.105,13.075,28.755,0.0167999999999999,15.98,0.26888,26.137,22.334,22.301,22.37,-3.8334,10
2021-08-29 18:44:00,1.6345,-0.56447,120.23,22.125,13.078,28.69,0.0241099999999999,14.238,0.34081,26.059,22.291,22.283,22.39,-3.9712,10
2021-08-29 18:45:00,1.6373,-0.59767,120.21,22.159,13.079,28.624,0.0230099999999999,10.63,0.24332,25.969,22.175,22.282,22.416,-3.9714,10
2021-08-29 18:46:00,1.6362,-0.6198099999999999,120.18,22.208,13.079,28.561,0.01771,9.6128,0.16425,25.921,22.207,22.239,22.341,-3.9714,10
2021-08-29 18:47:00,1.6357,-0.5976799999999999,120.12,22.237,13.079,28.489,0.0281199999999999,10.378,0.29414,25.85,22.157,22.219,22.34,-3.9714,10
2021-08-29 18:48:00,1.6371,-0.5644799999999999,120.17,22.247,13.079,28.434,0.0178999999999999,9.8826,0.17984,25.811,22.1,22.158,22.266,-4.0542,10
2021-08-29 18:49:00,1.6374,-0.6309099999999999,120.19,22.219,13.082,28.373,0.02119,9.7282,0.20738,25.764,21.971,22.044,22.19,-4.33,10
2021-08-29 18:50:00,1.6363,-0.58664,120.19,22.168,13.082,28.309,0.02009,8.4768,0.1701199999999999,25.711,21.887,21.933,22.064,-4.3576,10
2021-08-29 18:51:00,1.6349,-0.57557,120.21,22.133,13.082,28.252,0.0195399999999999,8.8306,0.1691,25.662,21.827,21.877,21.965,-4.5784,10
2021-08-29 18:52:00,1.6361,-0.57559,120.13,22.085,13.082,28.18,0.02393,6.6685,0.15851,25.594,21.726,21.808,21.918,-4.5508,10
2021-08-29 18:53:00,1.6366,-0.57559,120.13,22.039,13.083,28.12,0.02082,4.966,0.09846,25.541,21.652,21.779,21.89,-4.606,10
2021-08-29 18:54:00,1.6366,-0.5866599999999998,120.22,22.009,13.085,28.06,0.0219199999999999,4.2762,0.0900799999999999,25.486,21.614,21.728,21.833,-4.6337,10
2021-08-29 18:55:00,1.6353,-0.58667,120.22,21.988,13.083,28.001,0.01735,3.8429,0.06363,25.43,21.56,21.694,21.806,-4.6337,10
2021-08-29 18:56:00,1.6358,-0.54239,120.23,22.022,13.085,27.936,0.01425,2.5383,0.0359999999999999,25.378,21.517,21.657,21.762,-4.6613,10
2021-08-29 18:57:00,1.6364,-0.55347,120.17,22.09,13.088,27.886,0.019,2.4455,0.04728,25.341,21.532,21.627,21.716,-4.6337,10
2021-08-29 18:58:00,1.637,-0.60882,120.12,22.181,13.084,27.817,0.02283,2.1227,0.0510499999999999,25.277,21.507,21.614,21.723,-4.551,10
2021-08-29 18:59:00,1.6356,-0.60882,120.15,22.255,13.088,27.762,0.0219199999999999,0.53952,0.0106999999999999,25.235,21.459,21.597,21.722,-4.1649,10
2021-08-29 19:00:00,1.6353,-0.5977599999999998,120.13,22.308,13.088,27.683,0.0257499999999999,1.0304,0.02298,25.155,21.354,21.529,21.699,-4.0271,10
2021-08-29 19:01:00,1.6359,-0.64204,120.08,21.965,13.087,27.634,0.01516,0.75622,0.0092499999999999,25.077,21.267,21.451,21.611,-3.972,10
2021-08-29 19:02:00,1.6356,-0.6088299999999999,120.11,21.623,13.088,27.574,0.0193599999999999,0.56164,0.0112,24.994,21.207,21.389,21.542,-3.972,10
2021-08-29 19:03:00,1.6359,-0.60884,120.17,21.458,13.089,27.506,0.02082,0.5218399999999999,0.01322,24.913,21.119,21.314,21.458,-3.9721,10
2021-08-29 19:04:00,1.6365,-0.60884,120.16,21.32,13.09,27.449,0.0195399999999999,0.0574899999999999,0.0004299999999999,24.848,21.146,21.262,21.358,-3.9721,10
2021-08-29 19:05:00,1.6362,-0.5867,120.24,21.195,13.09,27.39,0.01553,-0.2343899999999999,-0.0080199999999999,24.766,21.111,21.213,21.324,-4.11,10
2021-08-29 19:06:00,1.6348,-0.5424299999999999,120.19,21.117,13.092,27.339,0.01753,-0.24324,-0.0059899999999999,24.694,21.097,21.219,21.324,-4.0824,10
2021-08-29 19:07:00,1.6357,-0.57564,120.15,21.125,13.09,27.287,0.01863,0.1371,0.00702,24.627,21.122,21.235,21.35,-4.1099,10
2021-08-29 19:08:00,1.6357,-0.5977799999999999,120.14,21.205,13.092,27.218,0.01388,-0.6677899999999999,-0.0054299999999999,24.563,21.132,21.207,21.32,-4.0548,10
2021-08-29 19:09:00,1.6351,-0.5977799999999999,120.16,21.293,13.094,27.165,0.01845,0.12825,0.00329,24.504,21.12,21.231,21.353,-3.9721,10
2021-08-29 19:10:00,1.636,-0.6088599999999998,120.16,21.372,13.093,27.106,0.01772,0.03096,-0.0053099999999999,24.441,21.153,21.248,21.383,-3.9721,10
2021-08-29 19:11:00,1.6354,-0.57565,120.16,21.441,13.096,27.043,0.0166199999999999,-0.1326799999999999,-0.00111,24.375,21.177,21.238,21.387,-3.9997,10
2021-08-29 19:12:00,1.6352,-0.6199299999999999,120.18,21.483,13.097,26.982,0.02119,-0.10172,0.0001299999999999,24.308,21.148,21.254,21.441,-3.9721,10
2021-08-29 19:13:00,1.6354,-0.6088599999999998,120.15,21.497,13.097,26.936,0.02521,0.16363,0.0083199999999999,24.251,21.158,21.277,21.511,-3.9721,10
2021-08-29 19:14:00,1.6357,-0.58672,120.21,21.529,13.096,26.875,0.01498,-0.26093,-0.0024599999999999,24.197,21.189,21.277,21.515,-3.9722,10
2021-08-29 19:15:00,1.636,-0.5645999999999999,120.21,21.559,13.098,26.815,0.02137,0.0972999999999999,-0.00011,24.143,21.117,21.278,21.531,-3.9723,10
2021-08-29 19:16:00,1.6349,-0.6199599999999998,120.23,21.574,13.098,26.762,0.0221,0.02211,-0.00025,24.099,21.149,21.284,21.536,-3.9723,10
2021-08-29 19:17:00,1.6344,-0.58674,120.18,21.586,13.098,26.713,0.01516,-0.1813299999999999,-0.00317,24.062,21.212,21.275,21.517,-3.9723,10
2021-08-29 19:18:00,1.6352,-0.58674,120.23,21.581,13.1,26.655,0.0096799999999999,0.2653599999999999,-2e-05,24.013,21.128,21.222,21.473,-3.9723,10
2021-08-29 19:19:00,1.6347,-0.61995,120.32,21.555,13.101,26.593,0.00986,-0.4732299999999999,0.0021099999999999,23.951,20.992,21.138,21.382,-3.9723,10
2021-08-29 19:20:00,1.6355,-0.57567,120.34,21.533,13.101,26.54,0.01059,-0.2299799999999999,-0.0013699999999999,23.913,20.977,21.107,21.286,-3.9724,10
2021-08-29 19:21:00,1.6369,-0.59781,120.29,21.512,13.102,26.487,0.01589,0.75628,0.0098799999999999,23.861,20.919,21.058,21.279,-3.9724,10
2021-08-29 19:22:00,1.636,-0.63102,120.31,21.49,13.103,26.436,0.01754,-0.0486499999999999,-0.0004,23.815,20.874,21.07,21.285,-3.9724,10
2021-08-29 19:23:00,1.6352,-0.57567,120.35,21.465,13.103,26.376,0.019,0.2432499999999999,-0.00236,23.765,20.889,20.981,21.159,-3.9726,10
2021-08-29 19:24:00,1.6361,-0.5535499999999999,120.45,21.42,13.102,26.326,0.01516,0.12384,0.0039899999999999,23.724,20.805,20.943,21.153,-3.9726,10
2021-08-29 19:25:00,1.6358,-0.58676,120.5,21.375,13.104,26.269,0.01297,-0.16807,0.0004099999999999,23.672,20.802,20.907,21.066,-3.9726,10
2021-08-29 19:26:00,1.635,-0.61997,120.49,21.302,13.105,26.223,0.0166199999999999,-0.07519,-0.0039699999999999,23.625,20.747,20.863,21.062,-3.8623,10
2021-08-29 19:27:00,1.6355,-0.6089,120.48,21.218,13.107,26.166,0.0166199999999999,-0.31844,-0.01318,23.562,20.682,20.825,20.989,-3.8071,10
2021-08-29 19:28:00,1.635,-0.5978299999999999,120.46,21.143,13.106,26.111,0.01297,0.36709,0.00519,23.505,20.683,20.738,20.881,-3.8899,10
2021-08-29 19:29:00,1.635,-0.61997,120.49,21.098,13.106,26.059,0.0126,-0.7076599999999998,-0.0107899999999999,23.455,20.579,20.727,20.848,-3.6968,10
2021-08-29 19:30:00,1.6339,-0.5646299999999999,120.48,21.081,13.108,26.016,0.01388,-0.1061499999999999,-0.00303,23.422,20.626,20.677,20.79,-3.8347,10
2021-08-29 19:31:00,1.6345,-0.59784,120.47,21.079,13.109,25.962,0.01133,-0.07077,-0.00239,23.364,20.573,20.638,20.787,-3.8899,10
2021-08-29 19:32:00,1.6345,-0.5646299999999999,120.42,21.017,13.109,25.91,0.01005,0.38922,0.00602,23.307,20.603,20.632,20.778,-3.9174,10
2021-08-29 19:33:00,1.6348,-0.56464,120.45,20.966,13.11,25.862,0.0148,-0.4378799999999999,-0.0077999999999999,23.247,20.52,20.635,20.818,-3.945,10
2021-08-29 19:34:00,1.6345,-0.57571,120.49,20.967,13.108,25.81,0.01626,-0.01327,0.00459,23.193,20.533,20.621,20.824,-3.9726,10
2021-08-29 19:35:00,1.6342,-0.59786,120.54,20.991,13.11,25.759,0.0202799999999999,-0.47327,-0.00821,23.152,20.566,20.666,20.859,-3.9726,10
2021-08-29 19:36:00,1.6345,-0.62001,120.58,21.008,13.111,25.705,0.01425,-0.2874999999999999,-0.01105,23.094,20.591,20.673,20.885,-3.9726,10
2021-08-29 19:37:00,1.634,-0.62001,120.58,21.012,13.11,25.661,0.01626,0.52193,0.01101,23.049,20.589,20.663,20.921,-3.8899,10
2021-08-29 19:38:00,1.6343,-0.62001,120.61,21.048,13.112,25.605,0.01133,0.2609699999999999,0.00349,23.002,20.601,20.656,20.902,-3.7244,10
2021-08-29 19:39:00,1.6343,-0.59787,120.66,21.081,13.113,25.566,0.01717,-0.87136,-0.0148,22.978,20.616,20.653,20.855,-3.7244,10
2021-08-29 19:40:00,1.6357,-0.6643,120.6,21.077,13.113,25.522,0.02229,-0.2698099999999999,-0.0053299999999999,22.939,20.631,20.602,20.815,-3.614,10
2021-08-29 19:41:00,1.6348,-0.6089499999999999,120.6,21.036,13.113,25.468,0.01388,0.3715499999999999,0.00774,22.884,20.525,20.588,20.846,-3.6692,10
2021-08-29 19:42:00,1.6335,-0.6089499999999999,120.65,21.009,13.113,25.422,0.0166199999999999,-0.8536799999999999,-0.01738,22.847,20.495,20.595,20.834,-3.614,10
2021-08-29 19:43:00,1.6329,-0.62002,120.6,21.056,13.116,25.369,0.00932,0.04866,0.0028999999999999,22.803,20.45,20.603,20.9,-3.5589,10
2021-08-29 19:44:00,1.6343,-0.64217,120.31,21.133,13.114,25.332,0.01516,0.0,-0.00141,22.792,20.51,20.661,20.952,-3.4209,10
2021-08-29 19:45:00,1.6349,-0.65325,119.83,21.216,13.117,25.288,0.01242,-0.00885,0.00102,22.783,20.596,20.689,20.98,-3.2002,10
2021-08-29 19:46:00,1.6343,-0.65325,119.78,21.266,13.117,25.237,0.01699,-0.53964,-0.00717,22.756,20.602,20.696,20.997,-3.0899,10
2021-08-29 19:47:00,1.634,-0.6864599999999998,119.77,21.309,13.116,25.196,0.01736,1.0881,0.0183299999999999,22.724,20.591,20.736,21.092,-3.1726,10
2021-08-29 19:48:00,1.6329,-0.67539,119.6,21.34,13.118,25.15,0.01078,0.3007799999999999,0.0057999999999999,22.703,20.548,20.751,21.128,-3.0071,10
2021-08-29 19:49:00,1.6335,-0.7196799999999999,119.67,21.357,13.118,25.122,0.01206,-0.34059,-0.00198,22.696,20.523,20.727,21.121,-2.9243,10
2021-08-29 19:50:00,1.6341,-0.71969,119.69,21.266,13.118,25.081,0.0180899999999999,-0.61041,-0.0109999999999999,22.66,20.458,20.643,20.993,-2.8691,10
2021-08-29 19:51:00,1.633,-0.65325,119.64,21.061,13.118,25.03,0.01133,-0.8359999999999999,-0.00472,22.6,20.504,20.493,20.744,-2.9243,10
2021-08-29 19:52:00,1.633,-0.63111,119.66,20.954,13.119,24.989,0.01297,0.3052099999999999,-0.0018799999999999,22.557,20.372,20.456,20.698,-3.2554,10
2021-08-29 19:53:00,1.6357,-0.63111,119.7,20.885,13.123,24.939,0.01041,1.1766,0.01044,22.49,20.232,20.378,20.656,-3.4485,10
2021-08-29 19:54:00,1.6338,-0.65326,119.82,20.818,13.121,24.909,0.0109599999999999,1.1235,0.01233,22.459,20.211,20.343,20.567,-3.5589,10
2021-08-29 19:55:00,1.6335,-0.5978999999999999,119.79,20.704,13.121,24.87,0.0082199999999999,-0.22117,0.00087,22.417,20.161,20.254,20.434,-3.7796,10
2021-08-29 19:56:00,1.6341,-0.63111,119.81,20.55,13.121,24.82,0.01388,-1.0439,-0.01618,22.348,20.05,20.163,20.32,-3.9727,10
2021-08-29 19:57:00,1.6319,-0.65326,119.72,20.407,13.123,24.781,0.01717,-0.95987,-0.0149999999999999,22.292,20.05,20.052,20.173,-3.9727,10
2021-08-29 19:58:00,1.6343,-0.64219,119.75,20.322,13.123,24.736,0.01516,-1.2474,-0.01725,22.227,19.896,19.986,20.107,-3.9727,10
2021-08-29 19:59:00,1.6327,-0.69755,119.81,20.271,13.124,24.711,0.02137,0.58388,0.01314,22.17,19.744,19.941,20.15,-3.9727,10
2021-08-29 20:00:00,1.6338,-0.60897,119.88,20.247,13.125,24.667,0.0115099999999999,-0.3406,-0.0096799999999999,22.127,19.745,19.856,19.98,-3.9727,10
2021-08-29 20:01:00,1.6341,-0.6643299999999999,119.87,20.298,13.124,24.617,0.01516,-0.0442299999999999,0.0019499999999999,22.081,19.725,19.848,19.961,-3.9727,10
2021-08-29 20:02:00,1.6333,-0.6200499999999999,119.92,20.435,13.125,24.586,0.01187,-0.20347,-0.00066,22.072,19.776,19.847,19.962,-3.9727,10
2021-08-29 20:03:00,1.6333,-0.67541,119.94,20.549,13.125,24.543,0.01626,-0.45561,-0.008,22.051,19.686,19.819,19.926,-3.9727,10
2021-08-29 20:04:00,1.6335,-0.63112,120.0,20.556,13.128,24.502,0.01845,0.68562,0.0112,22.004,19.663,19.754,19.883,-3.6417,10
2021-08-29 20:05:00,1.6338,-0.56469,119.99,20.479,13.126,24.468,0.01498,-0.3494499999999999,-0.00413,21.967,19.571,19.714,19.817,-3.421,10
2021-08-29 20:06:00,1.633,-0.65326,119.94,20.351,13.127,24.432,0.0083999999999999,-0.90679,-0.00562,21.924,19.55,19.629,19.696,-3.6141,10
2021-08-29 20:07:00,1.6341,-0.5978999999999999,119.97,20.258,13.129,24.384,0.0060299999999999,-1.1633,-0.0035599999999999,21.863,19.441,19.565,19.642,-3.6418,10
2021-08-29 20:08:00,1.6319,-0.65326,119.87,20.209,13.127,24.353,0.01041,-0.0752,0.0042199999999999,21.819,19.413,19.533,19.615,-3.7246,10
2021-08-29 20:09:00,1.6322,-0.63112,119.95,20.208,13.129,24.314,0.01608,-0.49542,-0.0042199999999999,21.785,19.391,19.514,19.573,-3.697,10
2021-08-29 20:10:00,1.6335,-0.66434,119.94,20.209,13.13,24.278,0.0217399999999999,-0.89795,-0.0189299999999999,21.75,19.358,19.473,19.55,-3.3108,10
2021-08-29 20:11:00,1.6338,-0.69755,119.92,20.214,13.131,24.247,0.0096799999999999,-0.3317499999999999,-0.00046,21.711,19.331,19.448,19.554,-3.2005,10
2021-08-29 20:12:00,1.633,-0.7086299999999999,119.95,20.234,13.132,24.204,0.0137,-0.1371199999999999,-0.0035599999999999,21.66,19.291,19.409,19.508,-3.1729,10
2021-08-29 20:13:00,1.633,-0.6975599999999998,119.93,20.207,13.131,24.168,0.01169,0.54408,0.00666,21.62,19.292,19.357,19.466,-3.0625,10
2021-08-29 20:14:00,1.633,-0.67541,120.1,20.18,13.133,24.126,0.00932,0.99084,0.01085,21.561,19.177,19.338,19.48,-3.2005,10
2021-08-29 20:15:00,1.6322,-0.66434,120.05,20.136,13.133,24.088,0.01188,0.7652499999999999,0.0090799999999999,21.522,19.142,19.296,19.445,-3.7799,10
2021-08-29 20:16:00,1.6316,-0.64219,120.06,20.099,13.133,24.058,0.0109599999999999,-0.3494499999999999,-0.0022499999999999,21.512,19.235,19.249,19.292,-3.973,10
2021-08-29 20:17:00,1.6322,-0.67541,120.04,20.078,13.133,24.016,0.01206,-0.7652499999999999,-0.0077299999999999,21.47,19.21,19.178,19.216,-3.973,10
2021-08-29 20:18:00,1.6322,-0.63112,120.02,20.072,13.134,23.982,0.0041999999999999,-0.0575,0.0041,21.426,19.069,19.198,19.286,-3.973,10
2021-08-29 20:19:00,1.6319,-0.63112,120.08,20.066,13.136,23.94,0.00877,0.02212,0.0053,21.403,19.179,19.153,19.179,-3.8075,10
2021-08-29 20:20:00,1.6335,-0.67541,120.14,20.067,13.136,23.909,0.01315,0.88468,0.01142,21.371,19.088,19.158,19.264,-3.8351,10
2021-08-29 20:21:00,1.6313,-0.65327,120.11,20.107,13.135,23.866,0.01297,-0.4202199999999999,-0.00659,21.361,19.1,19.128,19.193,-3.6696,10
2021-08-29 20:22:00,1.6319,-0.6421999999999999,120.08,20.112,13.137,23.838,0.01315,0.5661899999999999,0.0047099999999999,21.332,19.068,19.151,19.214,-3.5041,10
2021-08-29 20:23:00,1.6322,-0.65327,120.06,20.115,13.136,23.806,0.01169,-0.10616,-0.0069199999999999,21.329,19.084,19.15,19.161,-3.173,10
2021-08-29 20:24:00,1.6322,-0.6864799999999999,120.11,20.134,13.138,23.769,0.01516,-0.41138,-0.0078499999999999,21.29,19.001,19.124,19.192,-2.9247,10
2021-08-29 20:25:00,1.633,-0.66434,120.14,20.174,13.137,23.735,0.00859,0.24329,0.0015499999999999,21.26,18.981,19.113,19.195,-2.6488,10
2021-08-29 20:26:00,1.6319,-0.67541,120.1,20.178,13.139,23.7,0.01188,0.11501,-0.0034099999999999,21.231,19.007,19.092,19.138,-2.6488,10
2021-08-29 20:27:00,1.6316,-0.6421999999999999,120.06,20.138,13.139,23.658,0.01388,0.11058,-0.0011199999999999,21.18,18.961,19.065,19.108,-2.6212,10
2021-08-29 20:28:00,1.6324,-0.65327,120.08,20.051,13.139,23.627,0.01535,-0.37157,-0.00619,21.139,18.91,19.016,19.07,-2.6489,10
2021-08-29 20:29:00,1.6319,-0.68649,120.23,19.969,13.139,23.598,0.01005,-0.0752,-0.00177,21.096,18.86,18.978,19.045,-2.6489,10
2021-08-29 20:30:00,1.6319,-0.67541,120.23,19.881,13.14,23.569,0.0065799999999999,-0.25213,0.00364,21.057,18.786,18.906,18.943,-2.704,10
2021-08-29 20:31:00,1.6327,-0.7197,120.19,19.77,13.139,23.525,0.01315,-0.45561,-0.00301,20.997,18.712,18.838,18.848,-2.8972,10
2021-08-29 20:32:00,1.6333,-0.68649,120.22,19.663,13.141,23.497,0.01717,-0.25656,-0.00379,20.947,18.625,18.796,18.793,-3.0627,10
2021-08-29 20:33:00,1.6319,-0.76399,120.22,19.538,13.142,23.461,0.01626,0.3583,-0.00012,20.894,18.592,18.729,18.74,-3.449,10
2021-08-29 20:34:00,1.6325,-0.7418599999999999,120.31,19.463,13.141,23.432,0.01261,-0.02212,0.0049399999999999,20.857,18.5,18.706,18.739,-3.4766,10
2021-08-29 20:35:00,1.6314,-0.79724,120.33,19.403,13.142,23.402,0.01078,0.02212,0.0049199999999999,20.811,18.511,18.618,18.636,-3.3939,10
2021-08-29 20:36:00,1.633,-0.75294,120.36,19.374,13.143,23.371,0.01023,-0.3538799999999999,-0.00871,20.759,18.425,18.566,18.607,-3.4767,10
2021-08-29 20:37:00,1.6323,-0.71974,120.33,19.37,13.143,23.331,0.0096799999999999,0.13713,0.00776,20.723,18.447,18.537,18.564,-3.4491,10
2021-08-29 20:38:00,1.6331,-0.6976,120.26,19.392,13.144,23.307,0.00585,0.20349,-0.00126,20.696,18.421,18.55,18.589,-3.4767,10
2021-08-29 20:39:00,1.6323,-0.71975,120.38,19.431,13.143,23.272,0.00859,-0.31408,-0.0025799999999999,20.671,18.44,18.563,18.613,-3.1731,10
2021-08-29 20:40:00,1.6317,-0.71976,120.42,19.459,13.145,23.236,0.00804,-0.03096,0.00231,20.634,18.468,18.536,18.596,-2.9248,10
2021-08-29 20:41:00,1.6317,-0.70869,120.39,19.522,13.145,23.212,0.01041,0.3229299999999999,0.0066299999999999,20.616,18.459,18.57,18.65,-2.7041,10
2021-08-29 20:42:00,1.632,-0.70869,120.32,19.57,13.145,23.175,0.0094999999999999,-0.34948,-0.0055199999999999,20.596,18.473,18.579,18.625,-2.7041,10
2021-08-29 20:43:00,1.6318,-0.74192,120.35,19.598,13.147,23.146,0.0159,-0.4733499999999999,-0.0003899999999999,20.569,18.517,18.573,18.599,-2.6489,10
2021-08-29 20:44:00,1.6315,-0.75299,120.45,19.611,13.146,23.109,0.01955,-0.1106,-0.0034099999999999,20.535,18.464,18.524,18.6,-2.5938,10
2021-08-29 20:45:00,1.6323,-0.74192,120.53,19.622,13.148,23.085,0.01717,-0.45566,-0.0059699999999999,20.511,18.457,18.492,18.568,-2.6489,10
2021-08-29 20:46:00,1.6315,-0.7197799999999999,120.54,19.616,13.147,23.048,0.0096799999999999,0.11944,-2e-05,20.468,18.41,18.489,18.569,-2.6489,10
2021-08-29 20:47:00,1.6315,-0.7197799999999999,120.51,19.606,13.149,23.02,0.00914,-0.17696,-0.00362,20.458,18.415,18.474,18.519,-2.6489,10
2021-08-29 20:48:00,1.6321,-0.753,120.47,19.6,13.148,22.998,0.01115,-0.1106,0.00034,20.438,18.373,18.494,18.539,-2.6765,10
2021-08-29 20:49:00,1.6318,-0.7862299999999999,120.57,19.619,13.148,22.96,0.00859,-0.34064,-0.0050499999999999,20.404,18.358,18.472,18.5,-2.5937,10
2021-08-29 20:50:00,1.6318,-0.73086,120.64,19.628,13.148,22.927,0.00786,-0.02212,0.0047299999999999,20.382,18.329,18.447,18.488,-2.6213,10
2021-08-29 20:51:00,1.6329,-0.7530099999999998,120.64,19.648,13.149,22.897,0.00493,0.02654,-0.0035699999999999,20.356,18.332,18.449,18.514,-2.5386,10
2021-08-29 20:52:00,1.6316,-0.70872,120.57,19.665,13.149,22.867,0.0073099999999999,-0.3760399999999999,-0.00365,20.33,18.323,18.458,18.518,-2.4558,10
2021-08-29 20:53:00,1.6316,-0.76409,120.61,19.652,13.15,22.835,0.0053,-0.29198,0.0002999999999999,20.298,18.318,18.415,18.474,-2.1799,10
2021-08-29 20:54:00,1.6332,-0.76409,120.72,19.595,13.151,22.802,0.01041,-0.14599,-0.00299,20.257,18.266,18.384,18.457,-2.1799,10
2021-08-29 20:55:00,1.6329,-0.7308799999999999,120.79,19.53,13.15,22.775,0.01297,0.03097,-0.00252,20.228,18.245,18.344,18.405,-2.3179,10
2021-08-29 20:56:00,1.6327,-0.7308799999999999,120.78,19.482,13.152,22.753,0.01443,-0.2875599999999999,-0.0098499999999999,20.198,18.213,18.325,18.427,-2.2627,10
2021-08-29 20:57:00,1.6327,-0.74195,120.81,19.443,13.154,22.712,0.0159,-0.41143,-0.00751,20.154,18.172,18.328,18.388,-2.2903,10
2021-08-29 20:58:00,1.6316,-0.71981,120.73,19.394,13.154,22.686,0.01553,-0.09733,-0.0020899999999999,20.127,18.159,18.314,18.372,-2.0971,10
2021-08-29 20:59:00,1.6321,-0.7308799999999999,120.83,19.375,13.155,22.665,0.00841,0.01327,0.00131,20.106,18.186,18.281,18.33,-2.1523,10
2021-08-29 21:00:00,1.633,-0.7308799999999999,120.81,19.366,13.154,22.63,0.01206,-0.31411,-0.00183,20.065,18.113,18.242,18.32,-2.1799,10
2021-08-29 21:01:00,1.6324,-0.69766,120.84,19.365,13.153,22.6,0.00804,0.13272,0.0041099999999999,20.035,18.164,18.234,18.247,-2.18,10
2021-08-29 21:02:00,1.6332,-0.66444,120.94,19.382,13.154,22.577,0.00749,1.2476,0.00846,20.0,18.112,18.201,18.292,-2.1524,10
2021-08-29 21:03:00,1.6316,-0.7308799999999999,120.81,19.438,13.156,22.555,0.00585,-0.5176199999999999,0.0034299999999999,19.987,18.046,18.239,18.31,-2.2628,10
2021-08-29 21:04:00,1.633,-0.71981,120.97,19.514,13.155,22.523,0.00256,-1.4157,-0.00406,19.978,18.076,18.234,18.264,-2.18,10
2021-08-29 21:05:00,1.6324,-0.7751799999999999,120.98,19.625,13.157,22.495,0.0109599999999999,-1.1591,-0.0112099999999999,19.984,18.129,18.267,18.317,-2.0972,10
2021-08-29 21:06:00,1.6327,-0.7641099999999998,120.99,19.741,13.156,22.472,0.01078,-0.3937399999999999,-0.00355,20.017,18.22,18.333,18.439,-2.1249,10
2021-08-29 21:07:00,1.6319,-0.7862599999999998,121.0,19.788,13.158,22.435,0.0159,0.93791,0.0163699999999999,20.009,18.301,18.311,18.423,-2.0421,10
2021-08-29 21:08:00,1.6324,-0.70874,120.98,19.79,13.158,22.408,0.01206,1.0308,0.01226,19.992,18.327,18.337,18.402,-2.0973,10
2021-08-29 21:09:00,1.6321,-0.68659,121.03,19.774,13.158,22.388,0.00676,0.1371499999999999,0.00051,19.985,18.364,18.3,18.358,-2.2629,10
2021-08-29 21:10:00,1.6335,-0.68659,121.03,19.788,13.157,22.361,0.00914,1.0574,0.00898,19.966,18.331,18.361,18.457,-2.3457,10
2021-08-29 21:11:00,1.6338,-0.73089,121.1,19.906,13.159,22.335,0.0041999999999999,1.3361,0.00354,19.973,18.407,18.44,18.572,-2.3181,10
2021-08-29 21:12:00,1.6308,-0.8084099999999999,121.1,20.081,13.158,22.303,0.0122399999999999,0.8317299999999999,0.01162,20.026,18.592,18.558,18.703,-2.2353,10
2021-08-29 21:13:00,1.6327,-0.73089,121.08,20.183,13.158,22.275,0.0094999999999999,-1.4157,-0.0140699999999999,20.074,18.658,18.65,18.815,-2.2905,10
2021-08-29 21:14:00,1.6324,-0.77519,121.15,20.261,13.16,22.258,0.00749,-0.85385,-0.0091299999999999,20.106,18.796,18.762,18.958,-2.2077,10
2021-08-29 21:15:00,1.6322,-0.75304,121.22,20.339,13.158,22.228,0.00676,0.92906,0.00768,20.128,18.867,18.861,19.138,-2.1801,10
2021-08-29 21:16:00,1.6316,-0.77519,121.23,20.36,13.159,22.207,0.01078,-0.6813099999999999,-0.00021,20.179,18.899,18.943,19.237,-2.3181,10
2021-08-29 21:17:00,1.6319,-0.75304,121.21,20.382,13.159,22.184,0.01133,0.18139,0.0006499999999999,20.232,18.993,19.025,19.339,-2.2354,10
2021-08-29 21:18:00,1.6322,-0.71982,120.72,20.413,13.158,22.16,0.01316,-0.82289,-0.01163,20.27,19.023,19.021,19.292,-2.1802,10
2021-08-29 21:19:00,1.6324,-0.75304,120.79,20.441,13.16,22.137,0.00585,-0.24775,-0.0027699999999999,20.281,18.981,19.023,19.332,-2.2354,10
2021-08-29 21:20:00,1.633,-0.76412,120.8,20.425,13.161,22.116,0.0082199999999999,0.23005,0.00593,20.266,18.831,18.976,19.312,-2.3458,10
2021-08-29 21:21:00,1.6316,-0.7087499999999999,120.87,20.35,13.159,22.09,0.0073099999999999,0.95561,0.00595,20.235,18.84,18.888,19.148,-2.401,10
2021-08-29 21:22:00,1.6324,-0.75304,120.87,20.21,13.161,22.08,0.00987,0.6547699999999999,0.01078,20.213,18.8,18.825,19.065,-2.5941,10
2021-08-29 21:23:00,1.6327,-0.76412,120.81,20.092,13.158,22.052,0.0096799999999999,0.1150299999999999,0.0048599999999999,20.169,18.751,18.725,18.928,-2.7045,10
2021-08-29 21:24:00,1.6313,-0.77519,120.92,20.013,13.16,22.029,0.00859,0.59726,0.00749,20.129,18.61,18.651,18.836,-2.7045,10
2021-08-29 21:25:00,1.6324,-0.75304,120.94,19.933,13.159,22.007,0.00365,-0.4822299999999999,-0.00444,20.077,18.44,18.565,18.744,-2.9529,10
2021-08-29 21:26:00,1.6319,-0.73089,120.91,19.858,13.16,21.986,0.00329,0.15042,-0.00351,20.022,18.329,18.504,18.691,-3.2289,10
2021-08-29 21:27:00,1.6327,-0.74197,120.92,19.789,13.16,21.969,0.00694,0.41587,-0.00021,19.984,18.236,18.445,18.629,-3.4497,10
2021-08-29 21:28:00,1.6327,-0.79734,120.89,19.73,13.16,21.957,0.01316,-0.95561,-0.01081,19.954,18.242,18.391,18.5,-3.7257,10
2021-08-29 21:29:00,1.6313,-0.77519,120.92,19.678,13.161,21.933,0.0096799999999999,0.23005,0.0050299999999999,19.904,18.256,18.312,18.391,-3.8636,10
2021-08-29 21:30:00,1.6322,-0.79734,120.92,19.62,13.162,21.923,0.01389,-0.47781,-0.01303,19.869,18.151,18.277,18.383,-3.9464,10
2021-08-29 21:31:00,1.6324,-0.74197,120.98,19.567,13.162,21.895,0.01005,1.1591,0.0123599999999999,19.815,18.153,18.195,18.293,-3.8912,10
2021-08-29 21:32:00,1.6322,-0.76412,120.97,19.513,13.163,21.88,0.0164499999999999,0.8936699999999999,0.01506,19.759,18.034,18.153,18.245,-3.974,10
2021-08-29 21:33:00,1.6327,-0.77519,120.93,19.47,13.163,21.857,0.01115,0.49108,0.00462,19.728,18.087,18.101,18.133,-3.9465,10
2021-08-29 21:34:00,1.6319,-0.71982,121.06,19.442,13.162,21.851,0.01005,0.8936699999999999,0.01426,19.695,18.022,18.107,18.124,-3.6705,10
2021-08-29 21:35:00,1.6313,-0.74197,121.1,19.4,13.163,21.83,0.01133,-1.1149,-0.0152599999999999,19.649,17.946,18.035,18.013,-2.9254,10
2021-08-29 21:36:00,1.6316,-0.78627,121.1,19.353,13.16,21.809,0.00329,-0.1990899999999999,0.0008099999999999,19.603,17.887,17.943,17.93,-2.7874,10
2021-08-29 21:37:00,1.6313,-0.77519,121.07,19.324,13.163,21.794,0.00786,-0.5928299999999999,-0.0029299999999999,19.565,17.783,17.917,17.934,-2.7598,10
2021-08-29 21:38:00,1.6316,-0.81949,121.06,19.323,13.164,21.779,0.00694,0.3672,0.0057999999999999,19.527,17.805,17.867,17.903,-2.8702,10
2021-08-29 21:39:00,1.6322,-0.75304,121.15,19.328,13.165,21.76,0.00804,-0.03982,-0.00253,19.497,17.779,17.823,17.877,-3.0358,10
2021-08-29 21:40:00,1.6316,-0.80842,121.17,19.31,13.163,21.754,0.01352,-0.22563,0.0067099999999999,19.471,17.801,17.83,17.87,-3.3946,10
2021-08-29 21:41:00,1.6319,-0.78627,121.17,19.319,13.166,21.728,0.01626,0.2300599999999999,0.0054,19.433,17.728,17.818,17.872,-3.4222,10
2021-08-29 21:42:00,1.6316,-0.76412,121.15,19.32,13.165,21.718,0.01261,-0.0840599999999999,-0.00204,19.419,17.743,17.751,17.798,-3.781,10
2021-08-29 21:43:00,1.6311,-0.77519,121.08,19.304,13.166,21.688,0.00402,-0.16369,-0.0014599999999999,19.376,17.65,17.759,17.785,-3.7258,10
2021-08-29 21:44:00,1.6316,-0.78627,121.14,19.279,13.166,21.678,0.0089499999999999,0.29199,0.00064,19.351,17.603,17.731,17.757,-3.5326,10
2021-08-29 21:45:00,1.6316,-0.77519,121.14,19.252,13.165,21.663,0.00932,-0.3362299999999999,-0.00479,19.333,17.578,17.69,17.717,-3.367,10
2021-08-29 21:46:00,1.6319,-0.76412,121.2,19.233,13.169,21.644,0.00804,0.50878,-0.00076,19.3,17.564,17.667,17.667,-3.1462,10
2021-08-29 21:47:00,1.6319,-0.74197,121.16,19.213,13.167,21.619,0.00676,-0.4114399999999999,-0.0027499999999999,19.257,17.516,17.623,17.631,-2.8978,10
2021-08-29 21:48:00,1.6311,-0.76412,121.09,19.303,13.167,21.602,0.0073099999999999,0.0,-0.00084,19.24,17.54,17.658,17.699,-2.815,10
2021-08-29 21:49:00,1.6319,-0.74197,121.2,19.513,13.168,21.585,0.00329,-0.28314,-0.0034399999999999,19.256,17.639,17.721,17.754,-2.7322,10
2021-08-29 21:50:00,1.6313,-0.76412,121.24,19.72,13.168,21.577,0.0096799999999999,0.18581,0.0037599999999999,19.266,17.67,17.767,17.844,-2.7048,10
2021-08-29 21:51:00,1.6316,-0.74197,121.28,19.828,13.169,21.558,0.00713,-0.41587,0.0022799999999999,19.273,17.604,17.741,17.857,-2.8428,10
2021-08-29 21:52:00,1.63,-0.75304,121.28,19.861,13.169,21.537,0.01608,-0.10618,-0.00046,19.236,17.527,17.662,17.8,-2.8152,10
2021-08-29 21:53:00,1.6311,-0.76412,121.22,19.841,13.168,21.525,0.0122399999999999,0.9158,0.00777,19.209,17.508,17.603,17.756,-3.0635,10
2021-08-29 21:54:00,1.6313,-0.71982,121.24,19.797,13.166,21.504,0.01261,-0.18139,-0.0017899999999999,19.179,17.426,17.53,17.658,-2.9255,10
2021-08-29 21:55:00,1.6313,-0.77519,121.29,19.734,13.169,21.476,0.00585,-0.4999299999999999,0.00109,19.136,17.335,17.5,17.613,-3.2291,10
2021-08-29 21:56:00,1.6319,-0.77519,121.22,19.679,13.168,21.466,0.00786,-0.0177,0.00018,19.111,17.329,17.444,17.545,-3.3119,10
2021-08-29 21:57:00,1.6311,-0.76412,121.24,19.608,13.167,21.451,0.01169,0.06194,0.00317,19.08,17.293,17.388,17.462,-3.4775,10
2021-08-29 21:58:00,1.6302,-0.77519,121.22,19.53,13.17,21.437,0.01206,0.06194,0.0001,19.056,17.223,17.386,17.46,-3.5327,10
2021-08-29 21:59:00,1.6313,-0.7308999999999999,121.3,19.483,13.171,21.424,0.0082199999999999,0.4247199999999999,0.0010499999999999,19.044,17.182,17.37,17.434,-3.3671,10
2021-08-29 22:00:00,1.6297,-0.74197,120.76,19.429,13.171,21.399,0.00347,-0.5662899999999998,-0.00022,19.009,17.115,17.324,17.375,-3.0911,10
2021-08-29 22:01:00,1.6305,-0.77519,120.56,19.291,13.169,21.38,0.0096799999999999,-0.2433299999999999,0.0043499999999999,18.965,17.064,17.264,17.306,-3.0635,10
2021-08-29 22:02:00,1.6297,-0.79734,120.55,19.114,13.171,21.376,0.00347,0.18139,0.01064,18.919,17.009,17.166,17.226,-3.0083,10
2021-08-29 22:03:00,1.6305,-0.78627,120.4,18.98,13.173,21.368,0.01243,-0.1769699999999999,-0.0056899999999999,18.882,16.925,17.125,17.163,-3.1463,10
2021-08-29 22:04:00,1.6311,-0.77519,120.43,18.883,13.172,21.343,0.01115,-0.1283,-0.00304,18.827,16.835,17.072,17.119,-3.3671,10
2021-08-29 22:05:00,1.6297,-0.76412,120.52,18.81,13.172,21.326,0.00164,-0.79634,-0.0095899999999999,18.792,16.825,16.988,17.029,-3.2567,10
2021-08-29 22:06:00,1.6302,-0.78627,120.5,18.778,13.173,21.311,0.00183,-0.44241,-0.00238,18.752,16.807,16.942,17.011,-3.3395,10
2021-08-29 22:07:00,1.6302,-0.77519,120.58,18.784,13.174,21.286,0.0,-0.90252,-0.00156,18.701,16.679,16.935,17.01,-3.3395,10
2021-08-29 22:08:00,1.6297,-0.71984,120.61,18.815,13.173,21.278,0.00566,-1.1459,-0.0065199999999999,18.698,16.7,16.95,16.988,-3.1463,10
2021-08-29 22:09:00,1.6308,-0.7198499999999999,120.65,18.867,13.174,21.268,0.0064,-1.2875,-0.00481,18.708,16.806,16.978,16.982,-3.0083,10
2021-08-29 22:10:00,1.6306,-0.76414,120.67,18.936,13.175,21.247,0.0065799999999999,0.3362499999999999,0.00266,18.677,16.845,17.016,17.052,-2.7047,10
2021-08-29 22:11:00,1.6297,-0.75307,120.73,18.988,13.176,21.228,-0.0027399999999999,-0.07079,-0.00683,18.659,16.809,17.047,17.102,-2.4563,10
2021-08-29 22:12:00,1.6295,-0.74199,120.78,19.023,13.175,21.205,0.0106,1.1149,0.0121,18.648,16.861,17.05,17.141,-2.2079,10
2021-08-29 22:13:00,1.6303,-0.8195099999999998,120.66,19.058,13.175,21.19,0.0082199999999999,-0.66364,-0.00254,18.645,16.803,17.075,17.157,-2.1527,10
2021-08-29 22:14:00,1.6298,-0.76416,120.68,19.071,13.177,21.177,0.0094999999999999,-0.4158899999999999,0.0026099999999999,18.626,16.94,17.056,17.106,-2.0147,10
2021-08-29 22:15:00,1.6306,-0.74201,120.73,19.088,13.175,21.161,0.01572,-0.5088,-0.00479,18.608,16.855,17.067,17.152,-2.0699,10
2021-08-29 22:16:00,1.63,-0.75309,120.78,19.075,13.176,21.15,0.00859,0.28316,0.00834,18.588,16.897,17.047,17.115,-1.9871,10
2021-08-29 22:17:00,1.6298,-0.7752299999999999,120.77,19.039,13.175,21.129,0.0096799999999999,-1.2034,-0.01144,18.557,16.863,16.987,17.008,-2.0423,10
2021-08-29 22:18:00,1.6298,-0.7419999999999999,120.79,18.984,13.175,21.121,0.01444,-0.95123,-0.01768,18.515,16.774,16.939,16.992,-2.1803,10
2021-08-29 22:19:00,1.6303,-0.7309299999999999,120.76,18.914,13.177,21.098,0.01261,0.14158,-0.00101,18.475,16.789,16.886,16.901,-2.1251,10
2021-08-29 22:20:00,1.6295,-0.74202,120.83,18.799,13.176,21.079,0.00219,0.02212,-0.00223,18.435,16.718,16.821,16.809,-2.3735,10
2021-08-29 22:21:00,1.6295,-0.7087999999999999,120.87,18.662,13.178,21.066,0.00164,-0.53978,-0.00055,18.408,16.671,16.729,16.684,-2.5667,10
2021-08-29 22:22:00,1.6287,-0.77524,120.86,18.549,13.177,21.056,0.00128,-0.07079,-0.00696,18.359,16.573,16.659,16.628,-2.6771,10
2021-08-29 22:23:00,1.6303,-0.75309,120.78,18.406,13.178,21.034,0.00914,-0.14158,-0.0004099999999999,18.309,16.504,16.601,16.548,-2.7875,10
2021-08-29 22:24:00,1.63,-0.77524,120.83,18.268,13.18,21.015,0.01023,-0.3628,-0.0054,18.277,16.477,16.567,16.49,-2.7323,10
2021-08-29 22:25:00,1.6306,-0.73094,120.87,18.154,13.18,21.001,0.01371,-0.4026199999999999,-0.00521,18.243,16.442,16.575,16.479,-2.7323,10
2021-08-29 22:26:00,1.63,-0.7863,120.84,18.112,13.18,20.982,0.01169,-0.19467,-0.0014599999999999,18.217,16.429,16.534,16.481,-2.7599,10
2021-08-29 22:27:00,1.6303,-0.7973799999999999,120.82,18.143,13.181,20.98,0.0065799999999999,0.02655,0.00133,18.198,16.437,16.5,16.463,-2.6771,10
2021-08-29 22:28:00,1.6309,-0.7752299999999999,120.77,18.167,13.182,20.959,0.00457,-0.12388,0.00508,18.164,16.392,16.485,16.432,-2.8151,10
2021-08-29 22:29:00,1.6303,-0.7974,120.8,18.201,13.18,20.94,0.01206,-0.14601,-0.0029399999999999,18.14,16.419,16.476,16.437,-3.0911,10
2021-08-29 22:30:00,1.6301,-0.7309499999999999,120.88,18.216,13.18,20.925,0.01352,0.17255,0.00445,18.116,16.378,16.467,16.459,-3.2843,10
2021-08-29 22:31:00,1.6298,-0.69772,120.86,18.21,13.183,20.898,0.00713,0.1681199999999999,0.00877,18.08,16.313,16.437,16.453,-3.6707,10
2021-08-29 22:32:00,1.63,-0.70879,120.94,18.202,13.183,20.881,0.0029199999999999,-0.3716499999999999,-0.00017,18.063,16.279,16.414,16.399,-3.8363,10
2021-08-29 22:33:00,1.63,-0.67556,120.91,18.197,13.184,20.873,-0.00128,0.15043,0.00191,18.046,16.267,16.387,16.394,-3.8639,10
2021-08-29 22:34:00,1.6292,-0.71987,120.87,18.198,13.184,20.847,0.0031099999999999,-0.2654599999999999,-0.00381,18.008,16.258,16.355,16.36,-3.9743,10
2021-08-29 22:35:00,1.6298,-0.7420299999999999,120.88,18.212,13.183,20.833,0.01188,-0.2035299999999999,-0.00396,17.991,16.199,16.35,16.4,-3.9743,10
2021-08-29 22:36:00,1.6298,-0.7087999999999999,120.92,18.229,13.185,20.808,0.00694,-1.4424,-0.0082299999999999,17.985,16.29,16.358,16.359,-3.9743,10
2021-08-29 22:37:00,1.6298,-0.7641799999999999,120.94,18.281,13.184,20.792,0.00713,-0.1637,0.00124,17.966,16.245,16.399,16.481,-3.9744,10
2021-08-29 22:38:00,1.6304,-0.77527,120.95,18.317,13.185,20.785,0.01005,0.47785,0.0079699999999999,17.96,16.268,16.427,16.517,-3.9744,10
2021-08-29 22:39:00,1.6296,-0.76419,121.09,18.337,13.185,20.764,0.00219,-0.94686,0.00142,17.949,16.268,16.383,16.454,-3.9744,10
2021-08-29 22:40:00,1.6298,-0.7420499999999999,121.06,18.362,13.187,20.746,0.00841,-0.22123,-0.00333,17.937,16.254,16.381,16.479,-3.8364,10
2021-08-29 22:41:00,1.6299,-0.6977499999999999,121.07,18.422,13.186,20.73,0.00804,0.07964,0.0035699999999999,17.924,16.326,16.399,16.462,-3.2844,10
2021-08-29 22:42:00,1.6304,-0.7531299999999999,120.91,18.478,13.186,20.703,0.0054799999999999,0.6061699999999999,0.0008899999999999,17.89,16.288,16.452,16.545,-3.1464,10
2021-08-29 22:43:00,1.6294,-0.74207,120.84,18.544,13.186,20.688,0.0054799999999999,-0.61946,-0.0045599999999999,17.896,16.349,16.436,16.49,-2.9808,10
2021-08-29 22:44:00,1.6299,-0.79746,120.81,18.585,13.188,20.665,0.0003699999999999,0.63717,-0.0026099999999999,17.879,16.335,16.398,16.501,-3.0084,10
2021-08-29 22:45:00,1.6302,-0.79746,120.87,18.637,13.187,20.659,0.00987,-0.3141599999999999,-0.0034399999999999,17.875,16.267,16.445,16.561,-2.8152,10
2021-08-29 22:46:00,1.6302,-0.76424,120.84,18.717,13.188,20.638,0.0047499999999999,-0.4734599999999999,-0.0044,17.871,16.269,16.446,16.556,-2.6772,10
2021-08-29 22:47:00,1.6308,-0.79747,120.88,18.772,13.187,20.616,0.0122399999999999,-0.2212399999999999,-0.0002,17.85,16.294,16.456,16.56,-2.6496,10
2021-08-29 22:48:00,1.6297,-0.78639,120.88,18.801,13.187,20.593,0.00457,1.0443,0.00611,17.835,16.283,16.452,16.586,-2.6496,10
2021-08-29 22:49:00,1.63,-0.76426,120.94,18.859,13.187,20.58,0.00713,-0.05754,0.0030699999999999,17.848,16.295,16.475,16.617,-2.5393,10
2021-08-29 22:50:00,1.6292,-0.79749,120.95,18.935,13.187,20.569,0.00914,-0.50887,-0.00318,17.849,16.293,16.499,16.641,-2.0977,10
2021-08-29 22:51:00,1.63,-0.79749,120.94,18.952,13.187,20.548,0.0064,-0.6504699999999999,-0.0056299999999999,17.84,16.322,16.476,16.628,-2.0424,10
2021-08-29 22:52:00,1.6297,-0.78641,120.95,18.954,13.187,20.529,-0.00091,0.5575499999999999,-0.0021199999999999,17.816,16.296,16.492,16.669,-2.0148,10
2021-08-29 22:53:00,1.63,-0.79749,121.0,18.954,13.186,20.507,0.00621,-0.41152,-0.005,17.813,16.306,16.492,16.667,-1.9872,10
2021-08-29 22:54:00,1.63,-0.85287,120.9,18.973,13.188,20.492,0.0064,-0.46905,-0.0024599999999999,17.799,16.252,16.503,16.686,-2.0424,10
2021-08-29 22:55:00,1.6303,-0.86397,120.95,18.986,13.187,20.482,0.00018,-0.65049,-0.0031099999999999,17.812,16.325,16.52,16.662,-2.0148,10
2021-08-29 22:56:00,1.6298,-0.83074,120.96,19.001,13.189,20.466,0.00713,0.3274599999999999,0.00164,17.81,16.481,16.53,16.689,-2.1252,10
2021-08-29 22:57:00,1.6281,-0.78644,120.98,19.017,13.19,20.443,0.00347,0.73899,0.0035699999999999,17.821,16.513,16.584,16.815,-2.3736,10
2021-08-29 22:58:00,1.6295,-0.8085799999999999,120.94,19.018,13.189,20.42,0.01261,-0.33188,-0.00598,17.818,16.503,16.617,16.871,-2.3736,10
2021-08-29 22:59:00,1.63,-0.79751,121.01,18.991,13.188,20.406,0.00512,0.63721,0.0023999999999999,17.82,16.529,16.618,16.892,-2.622,10
2021-08-29 23:00:00,1.6297,-0.8085799999999999,121.06,18.946,13.189,20.395,0.00694,-0.0929299999999999,-0.00042,17.826,16.528,16.577,16.834,-2.5668,10
2021-08-29 23:01:00,1.6303,-0.7974999999999999,121.11,18.927,13.187,20.372,0.00183,-0.92925,-0.00353,17.797,16.42,16.601,16.858,-2.6496,10
2021-08-29 23:02:00,1.63,-0.8307299999999999,121.14,18.909,13.189,20.366,0.00457,-1.0532,-0.0073,17.797,16.419,16.558,16.841,-2.7324,10
2021-08-29 23:03:00,1.6295,-0.8196499999999999,121.07,18.923,13.189,20.346,0.01078,-0.17257,-0.0030999999999999,17.784,16.416,16.598,16.876,-2.8704,10
2021-08-29 23:04:00,1.6292,-0.8085999999999999,121.05,18.929,13.189,20.331,0.00585,-0.2124099999999999,-0.00791,17.792,16.417,16.603,16.866,-2.9533,10
2021-08-29 23:05:00,1.6292,-0.79752,121.11,18.933,13.19,20.313,0.00183,0.07523,0.00161,17.787,16.485,16.581,16.835,-3.0361,10
2021-08-29 23:06:00,1.6298,-0.8307499999999999,121.11,18.929,13.19,20.301,0.0007299999999999,-0.0663799999999999,-0.00066,17.786,16.465,16.635,16.892,-3.1189,10
2021-08-29 23:07:00,1.6292,-0.85289,120.74,18.945,13.191,20.284,0.00768,0.0884999999999999,0.00202,17.783,16.53,16.655,16.908,-3.3398,10
2021-08-29 23:08:00,1.6298,-0.83074,120.55,18.992,13.192,20.274,0.00749,-0.20798,-0.00387,17.794,16.525,16.66,16.94,-3.2018,10
2021-08-29 23:09:00,1.6298,-0.83074,120.55,19.065,13.191,20.259,0.01206,0.39826,0.00332,17.8,16.6,16.695,16.943,-3.2846,10
2021-08-29 23:10:00,1.6295,-0.84181,120.59,19.134,13.19,20.248,0.01352,0.3230299999999999,0.0016299999999999,17.802,16.54,16.746,17.071,-2.7602,10
2021-08-29 23:11:00,1.6295,-0.8085799999999999,120.56,19.162,13.191,20.226,0.01225,-0.47348,-0.00536,17.811,16.651,16.734,17.024,-2.843,10
2021-08-29 23:12:00,1.6295,-0.84181,120.54,19.17,13.193,20.22,0.01078,0.00442,0.00148,17.819,16.676,16.755,17.055,-2.7325,10
2021-08-29 23:13:00,1.6297,-0.8196499999999999,120.54,19.141,13.191,20.201,0.00713,0.3894,0.0044999999999999,17.817,16.671,16.757,17.056,-2.7601,10
2021-08-29 23:14:00,1.6295,-0.8196499999999999,120.52,19.106,13.192,20.199,0.00859,-0.3894,0.0001299999999999,17.825,16.61,16.745,17.028,-2.6497,10
2021-08-29 23:15:00,1.6303,-0.80857,120.56,19.026,13.192,20.197,0.00329,0.2876199999999999,-0.00025,17.828,16.626,16.73,16.996,-2.7049,10
2021-08-29 23:16:00,1.63,-0.8417999999999999,120.59,18.951,13.192,20.17,0.0011,0.23452,-0.00025,17.811,16.547,16.681,16.933,-2.7049,10
2021-08-29 23:17:00,1.6294,-0.83072,120.65,18.862,13.192,20.154,-0.0014599999999999,-0.0663699999999999,0.00408,17.795,16.598,16.651,16.846,-2.9809,10
2021-08-29 23:18:00,1.6294,-0.83072,120.61,18.791,13.192,20.146,0.0082199999999999,0.33187,0.00142,17.784,16.454,16.659,16.906,-3.0914,10
2021-08-29 23:19:00,1.6297,-0.8861,120.6,18.734,13.192,20.129,0.00055,0.0442499999999999,0.0041,17.782,16.626,16.626,16.805,-3.1466,10
2021-08-29 23:20:00,1.6297,-0.86395,120.69,18.722,13.194,20.111,0.00585,0.8584399999999999,0.0046899999999999,17.767,16.589,16.628,16.812,-3.2294,10
2021-08-29 23:21:00,1.6305,-0.79749,120.65,18.748,13.193,20.103,0.0047499999999999,0.81862,0.00604,17.736,16.411,16.602,16.845,-3.3398,10
2021-08-29 23:22:00,1.6289,-0.83072,120.69,18.739,13.193,20.099,0.01078,-0.7301199999999999,-0.00808,17.727,16.385,16.505,16.697,-3.3398,10
2021-08-29 23:23:00,1.6294,-0.85287,120.67,18.707,13.192,20.082,0.0094999999999999,0.23452,0.00574,17.678,16.258,16.432,16.657,-3.533,10
2021-08-29 23:24:00,1.63,-0.8417999999999999,120.65,18.665,13.193,20.073,0.0060299999999999,-0.5132999999999999,-0.00268,17.671,16.271,16.396,16.577,-3.7262,10
2021-08-29 23:25:00,1.6295,-0.85289,120.74,18.6,13.193,20.058,0.0054799999999999,0.34516,0.0065399999999999,17.653,16.199,16.364,16.558,-3.809,10
2021-08-29 23:26:00,1.6303,-0.84182,120.7,18.522,13.193,20.05,0.00877,-0.48676,-0.0045799999999999,17.647,16.226,16.331,16.46,-3.7538,10
2021-08-29 23:27:00,1.6303,-0.8418299999999999,120.75,18.452,13.195,20.037,0.00493,0.4956099999999999,0.00131,17.599,16.114,16.315,16.454,-3.3949,10
2021-08-29 23:28:00,1.6306,-0.80861,120.72,18.35,13.195,20.031,0.00219,-0.1637299999999999,0.0024099999999999,17.569,16.019,16.219,16.346,-3.1189,10
2021-08-29 23:29:00,1.6301,-0.8196799999999999,120.69,18.278,13.194,20.009,0.00749,-0.15046,-0.00091,17.518,16.002,16.147,16.247,-3.1188,10
2021-08-29 23:30:00,1.6295,-0.8196799999999999,120.75,18.229,13.195,20.008,0.0082199999999999,-0.0442499999999999,-0.00534,17.497,15.958,16.101,16.215,-3.0912,10
2021-08-29 23:31:00,1.6287,-0.76429,120.78,18.193,13.194,20.008,0.00238,-0.8230699999999999,-0.00182,17.488,15.993,16.084,16.123,-3.1464,10
2021-08-29 23:32:00,1.6295,-0.81967,120.82,18.134,13.196,19.992,0.01225,-0.11948,0.0022699999999999,17.428,15.864,16.029,16.088,-2.9809,10
2021-08-29 23:33:00,1.6292,-0.81967,120.74,18.087,13.195,19.983,0.0089599999999999,-0.1327599999999999,-0.0070099999999999,17.41,15.871,16.012,16.058,-3.2017,10
2021-08-29 23:34:00,1.63,-0.79751,120.72,18.082,13.196,19.961,0.00713,-0.1681499999999999,-0.00495,17.388,15.827,15.98,16.016,-3.4225,10
2021-08-29 23:35:00,1.6292,-0.7864299999999999,120.81,18.091,13.196,19.959,0.0073099999999999,-0.2345299999999999,-0.0016999999999999,17.389,15.911,15.972,16.018,-3.2569,10
2021-08-29 23:36:00,1.6303,-0.8085999999999999,120.83,18.121,13.196,19.948,0.0031099999999999,-1.0134,-0.00476,17.385,15.88,15.997,16.035,-3.2293,10
2021-08-29 23:37:00,1.6295,-0.85291,120.84,18.136,13.197,19.936,0.00512,0.1327599999999999,0.0047099999999999,17.378,15.91,16.004,16.021,-3.0361,10
2021-08-29 23:38:00,1.6298,-0.7975299999999999,120.83,18.137,13.196,19.912,0.0060299999999999,-0.3584399999999999,0.01023,17.358,15.871,15.95,16.018,-2.9533,10
2021-08-29 23:39:00,1.6295,-0.8529299999999999,120.78,18.135,13.196,19.913,0.00219,-0.48235,0.0067499999999999,17.347,15.876,15.968,16.011,-3.1466,10
2021-08-29 23:40:00,1.629,-0.8418499999999999,120.86,18.115,13.198,19.899,0.01005,0.11948,-0.00738,17.326,15.858,15.941,16.003,-2.981,10
2021-08-29 23:41:00,1.6298,-0.8750799999999999,120.86,18.093,13.196,19.889,0.01389,-0.69034,-0.0095399999999999,17.316,15.808,15.992,16.079,-2.8982,10
2021-08-29 23:42:00,1.6298,-0.81971,120.94,18.088,13.198,19.887,0.00768,-0.2964999999999999,-0.0076299999999999,17.316,15.836,15.957,16.041,-2.8982,10
2021-08-29 23:43:00,1.6301,-0.84187,120.91,18.076,13.198,19.867,0.00457,-0.32305,-0.00957,17.283,15.863,15.913,15.975,-3.0086,10
2021-08-29 23:44:00,1.629,-0.8086299999999998,120.82,18.08,13.198,19.859,0.0031099999999999,0.01328,-0.0080999999999999,17.275,15.888,15.928,16.004,-2.981,10
2021-08-29 23:45:00,1.6293,-0.8307999999999999,120.9,18.159,13.199,19.842,0.0041999999999999,0.0398299999999999,-0.0019499999999999,17.291,15.895,15.952,16.007,-2.7602,10
2021-08-29 23:46:00,1.6288,-0.81972,120.85,18.158,13.2,19.836,0.00183,0.61513,0.00352,17.273,15.777,15.976,16.065,-2.6498,10
2021-08-29 23:47:00,1.6296,-0.84187,120.9,18.14,13.199,19.819,0.0043899999999999,-0.52219,-0.00583,17.274,15.873,15.928,15.975,-2.567,10
2021-08-29 23:48:00,1.629,-0.8086299999999998,120.9,18.133,13.197,19.816,0.0027399999999999,-0.5443099999999998,0.0035799999999999,17.278,15.855,15.96,15.99,-2.567,10
2021-08-29 23:49:00,1.6287,-0.78647,120.88,18.171,13.202,19.816,0.0014599999999999,-1.009,-0.0040499999999999,17.302,15.905,15.959,15.979,-2.2634,10
2021-08-29 23:50:00,1.6287,-0.84186,120.96,18.202,13.201,19.8,0.00932,-0.69477,-0.0018699999999999,17.279,15.935,15.926,15.951,-2.153,10
2021-08-29 23:51:00,1.6296,-0.8750999999999999,121.0,18.226,13.2,19.789,0.00238,-0.86294,-0.00168,17.267,15.85,15.953,16.025,-2.3462,10
2021-08-29 23:52:00,1.6304,-0.8861799999999999,121.02,18.273,13.201,19.769,0.01206,-0.4248299999999999,-0.008,17.24,15.802,15.995,16.093,-2.5118,10
2021-08-29 23:53:00,1.6293,-0.80864,120.97,18.341,13.202,19.767,0.01042,-0.43811,-0.00313,17.253,15.835,16.018,16.1,-2.1254,10
2021-08-29 23:54:00,1.6279,-0.81972,120.9,18.257,13.202,19.745,0.00366,-0.69921,-0.0031099999999999,17.23,15.876,15.928,15.955,-2.2634,10
2021-08-29 23:55:00,1.629,-0.8418799999999999,121.01,18.104,13.2,19.725,0.00402,0.53105,0.00525,17.156,15.792,15.847,15.928,-2.4291,10
2021-08-29 23:56:00,1.6307,-0.8197299999999998,120.99,17.996,13.201,19.721,0.00183,0.94704,0.0020899999999999,17.129,15.726,15.818,15.921,-2.5119,10
2021-08-29 23:57:00,1.6299,-0.7975799999999998,120.99,17.948,13.201,19.722,0.0056699999999999,1.0621,0.0064599999999999,17.097,15.652,15.783,15.901,-2.5947,10
2021-08-29 23:58:00,1.6299,-0.8086499999999999,120.97,17.912,13.201,19.705,0.00585,-0.97802,-0.00864,17.08,15.626,15.729,15.765,-2.6775,10
2021-08-29 23:59:00,1.6293,-0.83081,120.91,17.909,13.203,19.695,0.00219,0.14161,-0.0020999999999999,17.044,15.661,15.673,15.724,-2.8982,10
